time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210000,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9990000128746032,0.3690558969974518,0.2818740606307983,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7429050207138062,0.127187892794609,0.1213821321725845,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8744064569473267,0.2098613679409027,0.1473842859268188,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7085613012313843,0.1093211844563484,0.1045280620455741,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7365534901618958,0.1234979480504989,0.5601479411125183,285.0810852050781,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2988586425781,285.0806884765625,1.0,0.2796835005283355,1.0,1.0,0.0,1.0,-1.458608865737915,1.458607196807861,1.7610212807994683e-06,1.119318604469299,0.8428930044174194,0.8428930044174194,0.0,38.417701721191406,28.0,13347.6640625,-0.0,320.3793334960937,1.0,283.1499938964844,284.4606018066406,291.03192138671875,292.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,18746.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191317796707153,1.0,0.0,0.0,2.4346258640289307,2.4346370697021484,3.955103125008465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.6123046875,0.0,468.616455078125,1895.4371337890625,0.0,569.2333984375,0.6086048483848572,1.0,0.0,3.0,1.0,0.0
12210060,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.3776374757289886,0.272155225276947,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.751136302947998,0.1272178441286087,0.1213336661458015,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844777941703796,0.2096377164125442,0.1471777558326721,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7164410352706909,0.1091771051287651,0.1043149977922439,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7432089447975159,0.1228360682725906,0.5566558241844177,285.0803527832031,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3321838378906,285.0804748535156,1.0,0.2755839228630066,1.0,1.0,0.0,1.0,-1.442178726196289,1.4421769380569458,1.7246956076633069e-06,1.1061201095581057,0.8439089059829712,0.8439089059829712,0.0,36.52633666992188,31.0,13293.4248046875,-0.0,306.6968078613281,1.0,283.1499938964844,284.4638366699219,291.0293884277344,291.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18443.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181795358657837,1.0,0.0,0.0,2.418218851089477,2.418229818344116,3.901975560438586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.638671875,0.0,458.9505004882813,1895.4371337890625,0.0,565.9542236328125,0.6045507788658142,1.0,0.0,3.0,1.0,0.0
12210120,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.3776374757289886,0.272155225276947,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.751136302947998,0.1272178441286087,0.1213336661458015,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844777941703796,0.2096377164125442,0.1471777558326721,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7164410352706909,0.1091771051287651,0.1043149977922439,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7432089447975159,0.1228360682725906,0.5566558241844177,285.0803527832031,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3321838378906,285.0804748535156,1.0,0.2755839228630066,1.0,1.0,0.0,1.0,-1.442178726196289,1.4421769380569458,1.7246956076633069e-06,1.1061201095581057,0.8439089059829712,0.8439089059829712,0.0,36.52633666992188,31.0,13293.4248046875,-0.0,306.6968078613281,1.0,283.1499938964844,284.4638366699219,291.0293884277344,291.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18443.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181795358657837,1.0,0.0,0.0,2.418218851089477,2.418229818344116,3.901975560438586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.638671875,0.0,458.9505004882813,1895.4371337890625,0.0,565.9542236328125,0.6045507788658142,1.0,0.0,3.0,1.0,0.0
12210180,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858567476272583,0.2674231231212616,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554762959480286,0.1272992491722107,0.1213688924908638,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8894658088684082,0.2094435095787048,0.1470152139663696,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7201667428016663,0.1090807989239692,0.1041831821203231,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7462059855461121,0.1222996711730957,0.5539990067481995,285.08349609375,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616027832031,285.0838317871094,1.0,0.2733692526817322,1.0,1.0,0.0,1.0,-1.432994365692139,1.4329925775527954,1.7046004359144715e-06,1.098737716674805,0.8458589315414429,0.8458589315414429,0.0,35.60625457763672,34.0,13299.3134765625,-0.0,299.5643615722656,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18217.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168384909629822,1.0,0.0,0.0,2.410219669342041,2.41023063659668,3.876203891195473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4462890625,0.0,453.8972473144531,1895.4371337890625,0.0,561.3687744140625,0.6024645566940308,1.0,0.0,3.0,1.0,0.0
12210240,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858567476272583,0.2674231231212616,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554762959480286,0.1272992491722107,0.1213688924908638,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8894658088684082,0.2094435095787048,0.1470152139663696,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7201667428016663,0.1090807989239692,0.1041831821203231,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7462059855461121,0.1222996711730957,0.5539990067481995,285.08349609375,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616027832031,285.0838317871094,1.0,0.2733692526817322,1.0,1.0,0.0,1.0,-1.432994365692139,1.4329925775527954,1.7046004359144715e-06,1.098737716674805,0.8458589315414429,0.8458589315414429,0.0,35.60625457763672,34.0,13299.3134765625,-0.0,299.5643615722656,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18217.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168384909629822,1.0,0.0,0.0,2.410219669342041,2.41023063659668,3.876203891195473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4462890625,0.0,453.8972473144531,1895.4371337890625,0.0,561.3687744140625,0.6024645566940308,1.0,0.0,3.0,1.0,0.0
12210300,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990000128746032,0.3896859288215637,0.2665576934814453,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7563611268997192,0.1273571550846099,0.1214129701256752,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8903132677078247,0.2093562483787536,0.1469482779502868,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.720811128616333,0.1090485751628875,0.1041423380374908,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7464748024940491,0.1220513582229614,0.5528386831283569,285.0858154296875,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.37359619140625,285.08624267578125,1.0,0.2728668451309204,1.0,1.0,0.0,1.0,-1.4304847717285156,1.430483102798462,1.6991106122077326e-06,1.0966947078704834,0.8470214605331421,0.8470214605331421,0.0,35.4245719909668,34.0,13318.4248046875,-0.0,297.8296203613281,1.0,283.1499938964844,284.47137451171875,291.0347900390625,292.0035095214844,293.1499938964844,293.1499938964844,283.1499938964844,18127.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164445638656616,1.0,0.0,0.0,2.408735036849976,2.4087460041046143,3.871430465096637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.968505859375,0.0,452.7247619628906,1895.4371337890625,0.0,560.0289916992188,0.6020069718360901,1.0,0.0,3.0,1.0,0.0
12210360,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3933021426200866,0.2665870487689972,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7564551830291748,0.1274251341819763,0.1214726269245147,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8901574015617371,0.2092741578817367,0.1468894034624099,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7207301259040833,0.1090260073542594,0.104116566479206,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7459757328033447,0.1218060776591301,0.5517338514328003,285.0886535644531,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38348388671875,285.0892028808594,1.0,0.2727152407169342,1.0,1.0,0.0,1.0,-1.4291625022888184,1.4291608333587646,1.6961923847702565e-06,1.095587968826294,0.8479741811752319,0.8479741811752319,0.0,35.40477752685547,37.0,13346.287109375,-0.0,297.1351623535156,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,18064.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163583755493164,1.0,0.0,0.0,2.4081759452819824,2.408186674118042,3.869632791975164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.99853515625,0.0,452.140380859375,1895.4371337890625,0.0,559.736328125,0.6017905473709106,1.0,0.0,3.0,1.0,0.0
12210420,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3998798131942749,0.2690155506134033,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545555830001831,0.127588003873825,0.1216332763433456,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871983289718628,0.2091225534677505,0.1467920243740081,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186455726623535,0.1090069785714149,0.1041054502129554,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429317831993103,0.1213061586022377,0.5495817065238953,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971252441406,285.0966796875,1.0,0.2733270525932312,1.0,1.0,0.0,1.0,-1.4295549392700195,1.4295532703399658,1.6969053149296087e-06,1.0957636833190918,0.8499672412872314,0.8499672412872314,0.0,35.79337692260742,40.0,13424.9609375,-0.0,298.43707275390625,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,17971.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171810984611511,1.0,0.0,0.0,2.4093611240386963,2.409372091293335,3.873443006341404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0625,0.0,452.26416015625,1895.4371337890625,0.0,562.5364990234375,0.6019218564033508,1.0,0.0,3.0,1.0,0.0
12210480,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3998798131942749,0.2690155506134033,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545555830001831,0.127588003873825,0.1216332763433456,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871983289718628,0.2091225534677505,0.1467920243740081,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186455726623535,0.1090069785714149,0.1041054502129554,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429317831993103,0.1213061586022377,0.5495817065238953,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971252441406,285.0966796875,1.0,0.2733270525932312,1.0,1.0,0.0,1.0,-1.4295549392700195,1.4295532703399658,1.6969053149296087e-06,1.0957636833190918,0.8499672412872314,0.8499672412872314,0.0,35.79337692260742,40.0,13424.9609375,-0.0,298.43707275390625,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,17971.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171810984611511,1.0,0.0,0.0,2.4093611240386963,2.409372091293335,3.873443006341404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0625,0.0,452.26416015625,1895.4371337890625,0.0,562.5364990234375,0.6019218564033508,1.0,0.0,3.0,1.0,0.0
12210540,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9990000128746032,0.4040801525115967,0.2724582552909851,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7517532706260681,0.1277251094579696,0.1217793002724647,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832349181175232,0.2090217620134353,0.146736204624176,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157658338546753,0.1090126112103462,0.1041272953152656,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7393231987953186,0.1209284365177154,0.5480179786682129,285.1023254394531,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020080566406,285.1031494140625,1.0,0.2744176387786865,1.0,1.0,0.0,1.0,-1.4319438934326172,1.4319422245025637,1.7019640381477077e-06,1.0975463390350342,0.8514837026596069,0.8514837026596069,0.0,36.38496017456055,40.0,13497.3994140625,-0.0,301.28912353515625,1.0,283.1499938964844,284.4872131347656,291.0506591796875,292.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,17923.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185163617134094,1.0,0.0,0.0,2.411706924438477,2.411717653274536,3.880988970195176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.117431640625,0.0,453.1769409179688,1895.4371337890625,0.0,567.1119384765625,0.6023740172386169,1.0,0.0,3.0,1.0,0.0
12210600,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055975079536438,0.2741224765777588,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.750408411026001,0.1277824193239212,0.121842160820961,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813636302947998,0.2089841216802597,0.1467172354459762,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7143773436546326,0.1090186759829521,0.1041417717933654,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376648187637329,0.1207763403654098,0.5473983287811279,285.1050109863281,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029235839844,285.1058654785156,1.0,0.2749663889408111,1.0,1.0,0.0,1.0,-1.433267593383789,1.4332658052444458,1.7047876781361992e-06,1.0985503196716309,0.8520932793617249,0.8520932793617249,0.0,36.67663192749024,43.0,13528.5087890625,-0.0,302.76959228515625,1.0,283.1499938964844,284.4896240234375,291.05206298828125,292.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17908.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191687941551208,1.0,0.0,0.0,2.412879467010498,2.4128904342651367,3.884763941641722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.726318359375,0.0,453.6748046875,1895.4371337890625,0.0,569.3612670898438,0.6026119589805603,1.0,0.0,3.0,1.0,0.0
12210660,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.410495787858963,0.2813860774040222,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.744678258895874,0.1280047595500946,0.1220928728580474,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.873465895652771,0.2088565528392791,0.1466610431671142,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082567811012268,0.1090573295950889,0.1042191013693809,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307838201522827,0.1202071830630302,0.5451149344444275,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4018859863281,285.117431640625,1.0,0.277435839176178,1.0,1.0,0.0,1.0,-1.4395713806152344,1.4395697116851809,1.7183298268719227e-06,1.1033843755722046,0.8543768525123596,0.8543768525123596,0.0,37.97918319702149,46.0,13658.8134765625,-0.0,309.6058349609375,1.0,283.1499938964844,284.4990234375,291.0552673339844,292.0430603027344,293.1499938964844,293.1499938964844,283.1499938964844,17862.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521971583366394,1.0,0.0,0.0,2.4180824756622314,2.41809344291687,3.901535876593698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.606201171875,0.0,456.0079650878906,1895.4371337890625,0.0,579.1281127929688,0.6037021279335022,1.0,0.0,3.0,1.0,0.0
12210720,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.410495787858963,0.2813860774040222,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.744678258895874,0.1280047595500946,0.1220928728580474,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.873465895652771,0.2088565528392791,0.1466610431671142,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082567811012268,0.1090573295950889,0.1042191013693809,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307838201522827,0.1202071830630302,0.5451149344444275,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4018859863281,285.117431640625,1.0,0.277435839176178,1.0,1.0,0.0,1.0,-1.4395713806152344,1.4395697116851809,1.7183298268719227e-06,1.1033843755722046,0.8543768525123596,0.8543768525123596,0.0,37.97918319702149,46.0,13658.8134765625,-0.0,309.6058349609375,1.0,283.1499938964844,284.4990234375,291.0552673339844,292.0430603027344,293.1499938964844,293.1499938964844,283.1499938964844,17862.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521971583366394,1.0,0.0,0.0,2.4180824756622314,2.41809344291687,3.901535876593698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.606201171875,0.0,456.0079650878906,1895.4371337890625,0.0,579.1281127929688,0.6037021279335022,1.0,0.0,3.0,1.0,0.0
12210780,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146738946437835,0.2902853190898895,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7380097508430481,0.1282623559236526,0.1223861798644065,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643383383750916,0.208756998181343,0.1466289013624191,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7008062601089478,0.1091285794973373,0.104337066411972,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7228037118911743,0.1196079701185226,0.5427371263504028,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955383300781,285.1380920410156,1.0,0.2805559039115906,1.0,1.0,0.0,1.0,-1.4478543996810913,1.447852611541748,1.7362946209686925e-06,1.1097992658615112,0.8569921255111694,0.8569921255111694,0.0,39.62941360473633,49.0,13838.4755859375,-0.0,318.49578857421875,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,17823.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254106521606445,1.0,0.0,0.0,2.4247188568115234,2.424729824066162,3.922980340576032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.28271484375,0.0,459.0885620117188,1895.4371337890625,0.0,591.3451538085938,0.6051207780838013,1.0,0.0,3.0,1.0,0.0
12210840,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146738946437835,0.2902853190898895,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7380097508430481,0.1282623559236526,0.1223861798644065,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643383383750916,0.208756998181343,0.1466289013624191,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7008062601089478,0.1091285794973373,0.104337066411972,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7228037118911743,0.1196079701185226,0.5427371263504028,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955383300781,285.1380920410156,1.0,0.2805559039115906,1.0,1.0,0.0,1.0,-1.4478543996810913,1.447852611541748,1.7362946209686925e-06,1.1097992658615112,0.8569921255111694,0.8569921255111694,0.0,39.62941360473633,49.0,13838.4755859375,-0.0,318.49578857421875,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,17823.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254106521606445,1.0,0.0,0.0,2.4247188568115234,2.424729824066162,3.922980340576032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.28271484375,0.0,459.0885620117188,1895.4371337890625,0.0,591.3451538085938,0.6051207780838013,1.0,0.0,3.0,1.0,0.0
12210900,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4165135622024536,0.2952189147472381,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7344736456871033,0.1284057050943374,0.1225509867072105,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595268130302429,0.2087200433015823,0.146625280380249,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6968088746070862,0.1091774553060531,0.1044129803776741,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7184747457504272,0.1192998439073562,0.5415279269218445,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3907775878906,285.1487731933594,1.0,0.2823188006877899,1.0,1.0,0.0,1.0,-1.452609658241272,1.4526079893112185,1.7466854842496105e-06,1.1135036945343018,0.8584129214286804,0.8584129214286804,0.0,40.5682258605957,49.0,13933.2685546875,-0.0,323.61737060546875,1.0,283.1499938964844,284.52001953125,291.0575256347656,292.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,17805.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274019837379456,1.0,0.0,0.0,2.4285435676574707,2.4285545349121094,3.935365953111614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.31640625,0.0,460.89501953125,1895.4371337890625,0.0,598.538330078125,0.6059451699256897,1.0,0.0,3.0,1.0,0.0
12210960,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.4181959927082062,0.300412505865097,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7308562397956848,0.1285571902990341,0.1227264031767845,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546393513679504,0.2086891382932663,0.1466282159090042,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6927014589309692,0.1092338040471077,0.1044987887144088,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7139093279838562,0.1189858540892601,0.5403041243553162,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3851623535156,285.1596069335937,1.0,0.2841937839984894,1.0,1.0,0.0,1.0,-1.4576921463012695,1.4576903581619265,1.7578501001480618e-06,1.1174767017364502,0.8599072098731995,0.8599072098731995,0.0,41.57408905029297,52.0,14030.6162109375,-0.0,329.1329345703125,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17788.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295416712760925,1.0,0.0,0.0,2.4326729774475098,2.4326839447021484,3.94876025211488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.37353515625,0.0,462.8637390136719,1895.4371337890625,0.0,606.3659057617188,0.6068390607833862,1.0,0.0,3.0,1.0,0.0
12211020,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4211153984069824,0.3114228546619415,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234607934951782,0.1288821995258331,0.1231052279472351,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448335528373718,0.2086413502693176,0.1466495841741562,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843340992927551,0.1093659475445747,0.1046961843967437,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039840221405029,0.1183408200740814,0.5378095507621765,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.37188720703125,285.18145751953125,1.0,0.2882209420204162,1.0,1.0,0.0,1.0,-1.4686321020126345,1.468630313873291,1.7820818811742356e-06,1.12606942653656,0.8631151914596558,0.8631151914596558,0.0,43.76444625854492,55.0,14231.296875,-0.0,341.20050048828125,1.0,283.1499938964844,284.541748046875,291.056884765625,292.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,17757.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341277718544006,1.0,0.0,0.0,2.4417812824249268,2.441792249679565,3.978385905156756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.4306640625,0.0,467.2579956054688,1895.4371337890625,0.0,623.4931640625,0.6088201999664307,1.0,0.0,3.0,1.0,0.0
12211080,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4211153984069824,0.3114228546619415,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234607934951782,0.1288821995258331,0.1231052279472351,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448335528373718,0.2086413502693176,0.1466495841741562,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843340992927551,0.1093659475445747,0.1046961843967437,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039840221405029,0.1183408200740814,0.5378095507621765,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.37188720703125,285.18145751953125,1.0,0.2882209420204162,1.0,1.0,0.0,1.0,-1.4686321020126345,1.468630313873291,1.7820818811742356e-06,1.12606942653656,0.8631151914596558,0.8631151914596558,0.0,43.76444625854492,55.0,14231.296875,-0.0,341.20050048828125,1.0,283.1499938964844,284.541748046875,291.056884765625,292.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,17757.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341277718544006,1.0,0.0,0.0,2.4417812824249268,2.441792249679565,3.978385905156756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.4306640625,0.0,467.2579956054688,1895.4371337890625,0.0,623.4931640625,0.6088201999664307,1.0,0.0,3.0,1.0,0.0
12211140,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234707653522491,0.3230593502521515,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158631682395935,0.1292338222265243,0.1235176622867584,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351919651031494,0.2086083739995956,0.1466876715421676,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759970188140869,0.1095210090279579,0.1049237325787544,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6937121152877808,0.117674671113491,0.53525310754776,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565368652344,285.2033386230469,1.0,0.2925411462783813,1.0,1.0,0.0,1.0,-1.4803463220596311,1.480344533920288,1.8083245549860288e-06,1.1353236436843872,0.8666174411773682,0.8666174411773682,0.0,46.16327667236328,58.0,14437.8193359375,-0.0,354.4656982421875,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17728.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389305949211121,1.0,0.0,0.0,2.451956272125244,2.451967239379883,4.011610883480898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.349853515625,0.0,472.2346496582031,1895.4371337890625,0.0,641.9512939453125,0.6110438108444214,1.0,0.0,3.0,1.0,0.0
12211200,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234707653522491,0.3230593502521515,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158631682395935,0.1292338222265243,0.1235176622867584,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351919651031494,0.2086083739995956,0.1466876715421676,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759970188140869,0.1095210090279579,0.1049237325787544,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6937121152877808,0.117674671113491,0.53525310754776,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565368652344,285.2033386230469,1.0,0.2925411462783813,1.0,1.0,0.0,1.0,-1.4803463220596311,1.480344533920288,1.8083245549860288e-06,1.1353236436843872,0.8666174411773682,0.8666174411773682,0.0,46.16327667236328,58.0,14437.8193359375,-0.0,354.4656982421875,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17728.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389305949211121,1.0,0.0,0.0,2.451956272125244,2.451967239379883,4.011610883480898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.349853515625,0.0,472.2346496582031,1895.4371337890625,0.0,641.9512939453125,0.6110438108444214,1.0,0.0,3.0,1.0,0.0
12211260,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256924986839294,0.334547609090805,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087413668632507,0.1299547106027603,0.1241514906287193,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264931440353394,0.2089216113090515,0.1468767970800399,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687337160110474,0.1100440025329589,0.1053704842925071,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.684360921382904,0.1173427402973175,0.5335699915885925,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432312011719,285.22576904296875,1.0,0.2971027791500091,1.0,1.0,0.0,1.0,-1.4936401844024658,1.4936383962631226,1.8384305349172791e-06,1.1458463668823242,0.8704158067703247,0.8704158067703247,0.0,48.644378662109375,61.0,14656.517578125,-0.0,369.034423828125,1.0,283.1499938964844,284.5708312988281,291.0509033203125,292.0968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17702.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437053442001343,1.0,0.0,0.0,2.463107109069824,2.463118314743042,4.048181097004999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.53564453125,0.0,477.7565307617188,1895.4371337890625,0.0,660.8433837890625,0.6134891510009766,1.0,0.0,3.0,1.0,0.0
12211320,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256924986839294,0.334547609090805,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087413668632507,0.1299547106027603,0.1241514906287193,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264931440353394,0.2089216113090515,0.1468767970800399,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687337160110474,0.1100440025329589,0.1053704842925071,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.684360921382904,0.1173427402973175,0.5335699915885925,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432312011719,285.22576904296875,1.0,0.2971027791500091,1.0,1.0,0.0,1.0,-1.4936401844024658,1.4936383962631226,1.8384305349172791e-06,1.1458463668823242,0.8704158067703247,0.8704158067703247,0.0,48.644378662109375,61.0,14656.517578125,-0.0,369.034423828125,1.0,283.1499938964844,284.5708312988281,291.0509033203125,292.0968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17702.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437053442001343,1.0,0.0,0.0,2.463107109069824,2.463118314743042,4.048181097004999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.53564453125,0.0,477.7565307617188,1895.4371337890625,0.0,660.8433837890625,0.6134891510009766,1.0,0.0,3.0,1.0,0.0
12211380,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4282161295413971,0.3450155258178711,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703399658203125,0.1312136501073837,0.1253110766410827,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195314407348633,0.2097157835960388,0.1474189311265945,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637283563613892,0.1111096292734146,0.1063462570309639,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772420406341553,0.1175391972064971,0.5343088507652283,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3356628417969,285.2508544921875,1.0,0.3019514381885528,1.0,1.0,0.0,1.0,-1.5103074312210083,1.5103055238723757,1.8766478433462908e-06,1.1590533256530762,0.8745619058609009,0.8745619058609009,0.0,51.0604362487793,64.0,14904.5341796875,-0.0,385.5366516113281,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484440326690674,1.0,0.0,0.0,2.475229263305664,2.475240468978882,4.088125251655584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.32373046875,0.0,483.82513427734375,1895.4371337890625,0.0,680.1394653320312,0.6161535978317261,1.0,0.0,3.0,1.0,0.0
12211440,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4282161295413971,0.3450155258178711,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703399658203125,0.1312136501073837,0.1253110766410827,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195314407348633,0.2097157835960388,0.1474189311265945,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637283563613892,0.1111096292734146,0.1063462570309639,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772420406341553,0.1175391972064971,0.5343088507652283,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3356628417969,285.2508544921875,1.0,0.3019514381885528,1.0,1.0,0.0,1.0,-1.5103074312210083,1.5103055238723757,1.8766478433462908e-06,1.1590533256530762,0.8745619058609009,0.8745619058609009,0.0,51.0604362487793,64.0,14904.5341796875,-0.0,385.5366516113281,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484440326690674,1.0,0.0,0.0,2.475229263305664,2.475240468978882,4.088125251655584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.32373046875,0.0,483.82513427734375,1895.4371337890625,0.0,680.1394653320312,0.6161535978317261,1.0,0.0,3.0,1.0,0.0
12211500,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295742809772491,0.3500294387340545,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012564539909363,0.1319849044084549,0.1260393261909485,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164448142051697,0.2102318257093429,0.1477831602096557,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.661797821521759,0.1117869615554809,0.1069849804043769,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742748022079468,0.1177811995148658,0.5353854298591614,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.33355712890625,285.2642822265625,1.0,0.304484099149704,1.0,1.0,0.0,1.0,-1.5196959972381592,1.5196940898895264,1.8984044345415896e-06,1.166496753692627,0.876776933670044,0.876776933670044,0.0,52.26860046386719,64.0,15038.1591796875,-0.0,394.51312255859375,1.0,283.1499938964844,284.5967102050781,291.048828125,292.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17662.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508975386619568,1.0,0.0,0.0,2.481663942337036,2.481675148010254,4.109408280328353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9013671875,0.0,487.0723571777344,1895.4371337890625,0.0,690.3486938476562,0.6175697445869446,1.0,0.0,3.0,1.0,0.0
12211560,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309728145599365,0.3549601435661316,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993618011474609,0.1328281164169311,0.1268423497676849,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135244250297546,0.2108078002929687,0.1481931656599044,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601359248161316,0.1125392094254493,0.1077007576823234,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715965270996094,0.1180986166000366,0.5368285775184631,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3322448730469,285.27813720703125,1.0,0.3070839941501617,1.0,1.0,0.0,1.0,-1.5296629667282104,1.5296610593795776,1.921679540828336e-06,1.174399495124817,0.8790882229804993,0.8790882229804993,0.0,53.4864387512207,52.0,15177.1552734375,-0.0,403.9529418945313,1.0,283.1499938964844,284.6061096191406,291.04937744140625,292.1234741210937,293.1499938964844,293.1499938964844,283.1499938964844,17649.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534493327140808,1.0,0.0,0.0,2.4883453845977783,2.488356590270996,4.131565845000296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.88330078125,0.0,490.462890625,1895.4371337890625,0.0,701.1272583007812,0.6190415024757385,1.0,0.0,3.0,1.0,0.0
12211620,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9990000128746032,0.435307890176773,0.3517057299613952,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048996686935425,0.1346832066774368,0.1285148710012436,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173904418945312,0.2120839208364486,0.1490346044301986,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654106974601746,0.1142129823565483,0.109202928841114,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752236485481262,0.118922509253025,0.5400950908660889,285.2941589355469,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3388977050781,285.294921875,1.0,0.3065071105957031,1.0,1.0,0.0,1.0,-1.5345112085342407,1.534509301185608,1.9332117062731413e-06,1.178376317024231,0.8838233947753906,0.8838233947753906,0.0,52.90027618408203,55.0,15338.9609375,-0.0,404.96002197265625,1.0,283.1499938964844,284.614990234375,291.05010986328125,292.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,17626.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558627724647522,1.0,0.0,0.0,2.5023229122161865,2.5023343563079834,4.178111794317374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.62646484375,0.0,497.6401977539063,1895.4371337890625,0.0,723.5109252929688,0.6221283674240112,1.0,0.0,3.0,1.0,0.0
12211680,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9990000128746032,0.435307890176773,0.3517057299613952,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048996686935425,0.1346832066774368,0.1285148710012436,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173904418945312,0.2120839208364486,0.1490346044301986,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654106974601746,0.1142129823565483,0.109202928841114,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752236485481262,0.118922509253025,0.5400950908660889,285.2941589355469,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3388977050781,285.294921875,1.0,0.3065071105957031,1.0,1.0,0.0,1.0,-1.5345112085342407,1.534509301185608,1.9332117062731413e-06,1.178376317024231,0.8838233947753906,0.8838233947753906,0.0,52.90027618408203,55.0,15338.9609375,-0.0,404.96002197265625,1.0,283.1499938964844,284.614990234375,291.05010986328125,292.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,17626.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558627724647522,1.0,0.0,0.0,2.5023229122161865,2.5023343563079834,4.178111794317374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.62646484375,0.0,497.6401977539063,1895.4371337890625,0.0,723.5109252929688,0.6221283674240112,1.0,0.0,3.0,1.0,0.0
12211740,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405460953712463,0.3500342071056366,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089662551879883,0.1363352239131927,0.1300169974565506,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199235796928406,0.21321801841259,0.1497915238142013,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6694028377532959,0.1157118901610374,0.1105636358261108,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.6779565811157227,0.1198060289025306,0.5436963438987732,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3564758300781,285.30633544921875,1.0,0.3073371648788452,1.0,1.0,0.0,1.0,-1.5411663055419922,1.5411643981933594,1.948821591213345e-06,1.1835675239562988,0.8876863121986389,0.8876863121986389,0.0,52.67755126953125,55.0,15478.6513671875,-0.0,408.14935302734375,1.0,283.1499938964844,284.62078857421875,291.04754638671875,292.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17614.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620554685592651,1.0,0.0,0.0,2.5138630867004395,2.5138747692108154,4.216738318518765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5654296875,0.0,503.655517578125,1895.4371337890625,0.0,738.7105712890625,0.624688446521759,1.0,0.0,3.0,1.0,0.0
12211800,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.9990000128746032,0.4418908655643463,0.3499608039855957,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097720503807068,0.1367704719305038,0.1304171532392501,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203249573707581,0.2135178297758102,0.1499941498041153,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.6702221632003784,0.1161069348454475,0.110926903784275,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784724593162537,0.1200557053089141,0.5447493195533752,285.3085327148437,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.361083984375,285.31005859375,1.0,0.3076724112033844,1.0,1.0,0.0,1.0,-1.543501615524292,1.5434995889663696,1.9543454072845634e-06,1.185413837432861,0.8886863589286804,0.8886863589286804,0.0,52.70686721801758,58.0,15520.2666015625,-0.0,409.6052551269531,1.0,283.1499938964844,284.6229248046875,291.0470886230469,292.14385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17611.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562821090221405,1.0,0.0,0.0,2.516808271408081,2.516819953918457,4.2266245259270363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.18505859375,0.0,505.197998046875,1895.4371337890625,0.0,742.14794921875,0.6253418922424316,1.0,0.0,3.0,1.0,0.0
