time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211860,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4486006498336792,0.3508863747119903,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130399942398071,0.1390736550092697,0.1325509250164032,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215046525001526,0.2151136547327041,0.1510832756757736,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.6736894845962524,0.1181950718164444,0.1128637343645095,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804774403572083,0.1214446872472763,0.550748348236084,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38311767578125,285.331298828125,1.0,0.3100502789020538,1.0,1.0,0.0,1.0,-1.558007001876831,1.5580049753189087,1.988896201510215e-06,1.196895956993103,0.8938816785812378,0.8938816785812378,0.0,53.17784118652344,61.0,15753.4384765625,0.0,419.6319885253906,1.0,283.1499938964844,284.6358642578125,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665469169616699,1.0,0.0,0.0,2.531904935836792,2.531916379928589,4.277481480130519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.19384765625,0.0,513.15771484375,1895.4371337890625,0.0,759.0980834960938,0.6286934018135071,1.0,0.0,3.0,1.0,0.0
12211920,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4486006498336792,0.3508863747119903,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130399942398071,0.1390736550092697,0.1325509250164032,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215046525001526,0.2151136547327041,0.1510832756757736,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.6736894845962524,0.1181950718164444,0.1128637343645095,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804774403572083,0.1214446872472763,0.550748348236084,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38311767578125,285.331298828125,1.0,0.3100502789020538,1.0,1.0,0.0,1.0,-1.558007001876831,1.5580049753189087,1.988896201510215e-06,1.196895956993103,0.8938816785812378,0.8938816785812378,0.0,53.17784118652344,61.0,15753.4384765625,0.0,419.6319885253906,1.0,283.1499938964844,284.6358642578125,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665469169616699,1.0,0.0,0.0,2.531904935836792,2.531916379928589,4.277481480130519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.19384765625,0.0,513.15771484375,1895.4371337890625,0.0,759.0980834960938,0.6286934018135071,1.0,0.0,3.0,1.0,0.0
12211980,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551381468772888,0.353662371635437,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152974009513855,0.1415733695030212,0.1348897367715835,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215254545211792,0.2168605625629425,0.1522908955812454,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762462258338928,0.1204548105597496,0.1149827316403389,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6816200017929077,0.1230224519968032,0.5577315092086792,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024658203125,285.3561706542969,1.0,0.3134253323078155,1.0,1.0,0.0,1.0,-1.5765231847763062,1.5765211582183838,2.033576947724214e-06,1.2115631103515625,0.8994308114051819,0.8994308114051819,0.0,54.11799621582031,64.0,16022.9404296875,0.0,433.7331237792969,1.0,283.1499938964844,284.6517333984375,291.05352783203125,292.1757202148437,293.1499938964844,293.1499938964844,283.1499938964844,17577.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706750750541687,1.0,0.0,0.0,2.5476391315460205,2.5476508140563965,4.3308102704031626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.11474609375,0.0,521.546875,1895.4371337890625,0.0,778.3160400390625,0.6321893930435181,1.0,0.0,3.0,1.0,0.0
12212040,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551381468772888,0.353662371635437,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152974009513855,0.1415733695030212,0.1348897367715835,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215254545211792,0.2168605625629425,0.1522908955812454,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762462258338928,0.1204548105597496,0.1149827316403389,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6816200017929077,0.1230224519968032,0.5577315092086792,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024658203125,285.3561706542969,1.0,0.3134253323078155,1.0,1.0,0.0,1.0,-1.5765231847763062,1.5765211582183838,2.033576947724214e-06,1.2115631103515625,0.8994308114051819,0.8994308114051819,0.0,54.11799621582031,64.0,16022.9404296875,0.0,433.7331237792969,1.0,283.1499938964844,284.6517333984375,291.05352783203125,292.1757202148437,293.1499938964844,293.1499938964844,283.1499938964844,17577.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706750750541687,1.0,0.0,0.0,2.5476391315460205,2.5476508140563965,4.3308102704031626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.11474609375,0.0,521.546875,1895.4371337890625,0.0,778.3160400390625,0.6321893930435181,1.0,0.0,3.0,1.0,0.0
12212100,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.9990000128746032,0.4583158195018768,0.3556336462497711,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161334156990051,0.142892301082611,0.13613061606884,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.821183979511261,0.2177873104810714,0.1529361754655838,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772409677505493,0.1216439604759216,0.1161045879125595,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6819142699241638,0.1238691136240959,0.5615212917327881,285.36749267578125,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.410888671875,285.3697204589844,1.0,0.3154274821281433,1.0,1.0,0.0,1.0,-1.587050199508667,1.5870481729507446,2.059262669718009e-06,1.2199019193649292,0.9023488759994508,0.9023488759994508,0.0,54.73962020874024,64.0,16169.3837890625,0.0,442.1551208496094,1.0,283.1499938964844,284.6605834960937,291.0577087402344,292.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,17568.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730372667312622,1.0,0.0,0.0,2.5557565689086914,2.5557682514190674,4.3584520881267963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.44970703125,0.0,525.9125366210938,1895.4371337890625,0.0,789.523193359375,0.6339941620826721,1.0,0.0,3.0,1.0,0.0
12212160,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4614302515983581,0.3579372465610504,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809509277344,0.716814398765564,0.1442550867795944,0.1374165415763855,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206508159637451,0.2187479585409164,0.1536075621843338,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.67807936668396,0.1228703409433364,0.1172652617096901,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6820537447929382,0.1247496530413627,0.565483570098877,285.381591796875,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.41851806640625,285.3839111328125,1.0,0.3176110684871673,1.0,1.0,0.0,1.0,-1.5983154773712158,1.598313331604004,2.0869758827757323e-06,1.228824019432068,0.9053676128387452,0.9053676128387452,0.0,55.45036315917969,67.0,16322.734375,0.0,451.4211120605469,1.0,283.1499938964844,284.6698913574219,291.0623474121094,292.200927734375,293.1499938964844,293.1499938964844,283.1499938964844,17559.103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756202340126038,1.0,0.0,0.0,2.564044952392578,2.564056873321533,4.3867675003639306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.23828125,0.0,530.3970947265625,1895.4371337890625,0.0,801.9549560546875,0.6388378739356995,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.9990000128746032,0.4649416804313659,0.3609739243984222,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.7174381017684937,0.145881250500679,0.1389581114053726,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.8198257684707642,0.2198926657438278,0.1544142663478851,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6788800358772278,0.1243308037519455,0.118654191493988,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820459961891174,0.1258040070533752,0.5702627301216125,285.3917541503906,284.95001220703125,295.5328674316406,288.0408935546875,295.5302124023437,297.4263000488281,285.3932800292969,1.0,0.3203417360782623,1.0,1.0,0.0,1.0,-1.6121846437454224,1.6121824979782104,2.1214154912740923e-06,1.2398059368133545,0.9088780283927916,0.9088780283927916,0.0,56.37519836425781,67.0,16528.611328125,0.0,463.1464538574219,1.0,283.1499938964844,284.670166015625,291.0691223144531,292.2195739746094,293.1499938964844,293.1499938964844,283.1499938964844,17877.205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790315866470337,1.0,0.0,0.0,2.597628355026245,2.59764051437378,4.502434478581563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.39111328125,0.0,550.740966796875,1895.4371337890625,0.0,818.6607666015625,0.6442692279815674,1.0,0.0,3.0,1.0,0.0
12212280,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4674247801303863,0.3634111583232879,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177867889404297,0.1470924764871597,0.1401088982820511,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.8190929889678955,0.220742717385292,0.1550147384405136,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793516874313354,0.1254165470600128,0.1196892783045768,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6819300055503845,0.1265899538993835,0.5738386511802673,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4311828613281,285.40240478515625,1.0,0.3224481344223022,1.0,1.0,0.0,1.0,-1.6227487325668335,1.6227465867996216,2.1478849703271408e-06,1.2481681108474731,0.911499798297882,0.911499798297882,0.0,57.11195373535156,70.0,16672.76953125,0.0,472.3009033203125,1.0,283.1499938964844,284.67388916015625,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817018747329712,1.0,0.0,0.0,2.613492727279663,2.6135048866271973,4.557597321763751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.765625,0.0,560.3252563476562,1895.4371337890625,0.0,831.9685668945312,0.6509661078453064,1.0,0.0,3.0,1.0,0.0
12212340,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730986654758453,0.3698414862155914,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.7183492183685303,0.1500613242387771,0.1429383456707,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170058727264404,0.2228170335292816,0.1564866751432418,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801841259002686,0.1280702799558639,0.1222278401255607,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6813673377037048,0.12851482629776,0.5826385021209717,285.41473388671875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405517578125,285.416259765625,1.0,0.327798992395401,1.0,1.0,0.0,1.0,-1.6492451429367063,1.649242877960205,2.2151737084641354e-06,1.2691303491592407,0.9177848100662231,0.9177848100662231,0.0,59.05207443237305,73.0,17051.634765625,0.0,496.0264587402344,1.0,283.1499938964844,284.6709899902344,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.31640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887314081192017,1.0,0.0,0.0,2.67881727218628,2.678830146789551,4.788280421053059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5986328125,0.0,601.9757080078125,1895.4371337890625,0.0,867.9882202148438,0.6669141054153442,1.0,0.0,3.0,1.0,0.0
12212400,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730986654758453,0.3698414862155914,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.7183492183685303,0.1500613242387771,0.1429383456707,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170058727264404,0.2228170335292816,0.1564866751432418,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801841259002686,0.1280702799558639,0.1222278401255607,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6813673377037048,0.12851482629776,0.5826385021209717,285.41473388671875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405517578125,285.416259765625,1.0,0.327798992395401,1.0,1.0,0.0,1.0,-1.6492451429367063,1.649242877960205,2.2151737084641354e-06,1.2691303491592407,0.9177848100662231,0.9177848100662231,0.0,59.05207443237305,73.0,17051.634765625,0.0,496.0264587402344,1.0,283.1499938964844,284.6709899902344,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.31640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887314081192017,1.0,0.0,0.0,2.67881727218628,2.678830146789551,4.788280421053059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5986328125,0.0,601.9757080078125,1895.4371337890625,0.0,867.9882202148438,0.6669141054153442,1.0,0.0,3.0,1.0,0.0
12212460,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784753322601318,0.3769923150539398,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.7186474204063416,0.1531523466110229,0.1458921283483505,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.8145597577095032,0.224966362118721,0.1580164432525634,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807204484939575,0.1308216154575348,0.1248677670955658,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6805140972137451,0.1305139511823654,0.5918137431144714,285.4263000488281,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4471740722656,285.4276733398437,1.0,0.3335525095462799,1.0,1.0,0.0,1.0,-1.6773983240127563,1.6773960590362549,2.28807698476885e-06,1.2913830280303955,0.92420494556427,0.92420494556427,0.0,61.2227668762207,76.0,17452.7578125,0.0,522.3408813476562,1.0,283.1499938964844,284.6642150878906,291.0963439941406,292.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19442.771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963641405105591,1.0,0.0,0.0,2.754498243331909,2.754511833190918,5.062655645815539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.30419921875,0.0,652.9452514648438,1895.4371337890625,0.0,908.7575073242188,0.6853440999984741,1.0,0.0,3.0,1.0,0.0
12212520,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784753322601318,0.3769923150539398,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.7186474204063416,0.1531523466110229,0.1458921283483505,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.8145597577095032,0.224966362118721,0.1580164432525634,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807204484939575,0.1308216154575348,0.1248677670955658,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6805140972137451,0.1305139511823654,0.5918137431144714,285.4263000488281,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4471740722656,285.4276733398437,1.0,0.3335525095462799,1.0,1.0,0.0,1.0,-1.6773983240127563,1.6773960590362549,2.28807698476885e-06,1.2913830280303955,0.92420494556427,0.92420494556427,0.0,61.2227668762207,76.0,17452.7578125,0.0,522.3408813476562,1.0,283.1499938964844,284.6642150878906,291.0963439941406,292.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19442.771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963641405105591,1.0,0.0,0.0,2.754498243331909,2.754511833190918,5.062655645815539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.30419921875,0.0,652.9452514648438,1895.4371337890625,0.0,908.7575073242188,0.6853440999984741,1.0,0.0,3.0,1.0,0.0
12212580,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.9990000128746032,0.4835928976535797,0.3846514225006103,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.718812108039856,0.1563609540462494,0.1489635109901428,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.811906635761261,0.2271925657987594,0.1596033871173858,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810948252677917,0.1336656063795089,0.1276018321514129,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.6795127391815186,0.1325850188732147,0.6013392210006714,285.436767578125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515686035156,285.4380798339844,1.0,0.3396177589893341,1.0,1.0,0.0,1.0,-1.706905722618103,1.7069034576416016,2.366039325352176e-06,1.3146816492080688,0.9307560324668884,0.9307560324668884,0.0,63.58035659790039,79.0,17871.5,0.0,551.042724609375,1.0,283.1499938964844,284.6557006835937,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.0703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043168902397156,1.0,0.0,0.0,2.836766004562378,2.836780309677124,5.369580549086095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.794921875,0.0,711.6182250976562,1895.4371337890625,0.0,953.1036376953124,0.7053435444831848,1.0,0.0,3.0,1.0,0.0
12212640,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.9990000128746032,0.4835928976535797,0.3846514225006103,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.718812108039856,0.1563609540462494,0.1489635109901428,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.811906635761261,0.2271925657987594,0.1596033871173858,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810948252677917,0.1336656063795089,0.1276018321514129,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.6795127391815186,0.1325850188732147,0.6013392210006714,285.436767578125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515686035156,285.4380798339844,1.0,0.3396177589893341,1.0,1.0,0.0,1.0,-1.706905722618103,1.7069034576416016,2.366039325352176e-06,1.3146816492080688,0.9307560324668884,0.9307560324668884,0.0,63.58035659790039,79.0,17871.5,0.0,551.042724609375,1.0,283.1499938964844,284.6557006835937,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.0703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043168902397156,1.0,0.0,0.0,2.836766004562378,2.836780309677124,5.369580549086095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.794921875,0.0,711.6182250976562,1895.4371337890625,0.0,953.1036376953124,0.7053435444831848,1.0,0.0,3.0,1.0,0.0
12212700,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860678315162658,0.3886130452156067,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188799977302551,0.1580091416835785,0.1505424678325653,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105438351631165,0.228335902094841,0.1604193747043609,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.6812584400177002,0.1351215690374374,0.1290031820535659,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.678996741771698,0.1336481124162674,0.6062339544296265,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4531555175781,285.4411926269531,1.0,0.3427440226078033,1.0,1.0,0.0,1.0,-1.7220970392227173,1.7220946550369265,2.4067946924333228e-06,1.326666235923767,0.9340632557868958,0.9340632557868958,0.0,64.81693267822266,79.0,18094.04296875,0.0,566.2401123046875,1.0,283.1499938964844,284.6481018066406,291.1124572753906,292.3547668457031,293.1499938964844,293.1499938964844,283.1499938964844,20944.16796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083787679672241,1.0,0.0,0.0,2.887603998184204,2.8876185417175293,5.563762215388124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.515625,0.0,749.7457885742188,1895.4371337890625,0.0,976.4505004882812,0.7149205207824707,1.0,0.0,3.0,1.0,0.0
12212760,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.9990000128746032,0.488491952419281,0.392640471458435,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.7189502716064453,0.1596869230270385,0.1521494686603546,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.8091688752174377,0.2294992059469223,0.1612489521503448,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814173460006714,0.1365992426872253,0.1304256469011306,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.6784833073616028,0.1347295343875885,0.6112123131752014,285.44708251953125,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4543762207031,285.4483642578125,1.0,0.3459224104881286,1.0,1.0,0.0,1.0,-1.7375432252883911,1.7375407218933103,2.4486641905241413e-06,1.3388447761535645,0.9374434351921082,0.9374434351921082,0.0,66.08712005615234,82.0,18304.55078125,0.0,581.9791870117188,1.0,283.1499938964844,284.64666748046875,291.1175842285156,292.3720703125,293.1499938964844,293.1499938964844,283.1499938964844,21321.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124269962310791,1.0,0.0,0.0,2.9230380058288574,2.92305326461792,5.701147642866999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.09228515625,0.0,776.8462524414062,1895.4371337890625,0.0,1000.1735229492188,0.7262884378433228,1.0,0.0,3.0,1.0,0.0
12212820,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4932105839252472,0.4008155763149261,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191469073295593,0.1631329804658889,0.1554512977600097,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.806439220905304,0.2318885624408722,0.1629540622234344,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6817690134048462,0.1396192759275436,0.1333345174789428,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775174736976624,0.136949822306633,0.6214365363121033,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560546875,285.4590759277344,1.0,0.3524093627929687,1.0,1.0,0.0,1.0,-1.769139051437378,1.7691365480422974,2.535656904001371e-06,1.3637336492538452,0.944275677204132,0.944275677204132,0.0,68.71126556396484,70.0,18749.65625,0.0,615.0346069335938,1.0,283.1499938964844,284.6379699707031,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620625376701355,1.0,0.0,0.0,3.011577606201172,3.011593580245972,6.051756145097897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.244140625,0.0,847.8052978515625,1895.4371337890625,0.0,1049.5777587890625,0.7477598786354065,1.0,0.0,3.0,1.0,0.0
12212880,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4932105839252472,0.4008155763149261,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191469073295593,0.1631329804658889,0.1554512977600097,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.806439220905304,0.2318885624408722,0.1629540622234344,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6817690134048462,0.1396192759275436,0.1333345174789428,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775174736976624,0.136949822306633,0.6214365363121033,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560546875,285.4590759277344,1.0,0.3524093627929687,1.0,1.0,0.0,1.0,-1.769139051437378,1.7691365480422974,2.535656904001371e-06,1.3637336492538452,0.944275677204132,0.944275677204132,0.0,68.71126556396484,70.0,18749.65625,0.0,615.0346069335938,1.0,283.1499938964844,284.6379699707031,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620625376701355,1.0,0.0,0.0,3.011577606201172,3.011593580245972,6.051756145097897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.244140625,0.0,847.8052978515625,1895.4371337890625,0.0,1049.5777587890625,0.7477598786354065,1.0,0.0,3.0,1.0,0.0
12212940,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.498320072889328,0.397560715675354,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.7251522541046143,0.1662449985742569,0.1583421528339386,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110398650169373,0.2340334057807922,0.1644199788570404,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.6883286237716675,0.1423328667879104,0.1358557343482971,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.6828819513320923,0.1389600783586502,0.6302280426025391,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.462646484375,285.4594421386719,1.0,0.3533600568771362,1.0,1.0,0.0,1.0,-1.7840592861175537,1.7840566635131836,2.577584609753103e-06,1.3756450414657593,0.9502747654914856,0.9502747654914856,0.0,68.2829360961914,70.0,19037.1796875,0.0,625.0435791015625,1.0,283.1499938964844,284.6221618652344,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.181640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277128458023071,1.0,0.0,0.0,3.092906951904297,3.092923879623413,6.383032769008423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.494140625,0.0,916.7305908203124,1895.4371337890625,0.0,1093.718994140625,0.7645219564437866,1.0,0.0,3.0,1.0,0.0
12213000,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4992154836654663,0.3963775038719177,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7263774871826172,0.1666754782199859,0.1587346345186233,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121428489685059,0.2343286424875259,0.1646163165569305,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.689675509929657,0.1427076011896133,0.1361964046955108,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.6840664148330688,0.1392418444156646,0.6314188241958618,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647521972656,285.4593505859375,1.0,0.3532202243804931,1.0,1.0,0.0,1.0,-1.78518545627594,1.7851828336715698,2.5807648853515275e-06,1.3765432834625244,0.9510890245437622,0.9510890245437622,0.0,68.03050994873047,73.0,19065.349609375,0.0,625.0175170898438,1.0,283.1499938964844,284.6203918457031,291.13873291015625,292.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,23398.181640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285991668701172,1.0,0.0,0.0,3.1011962890625,3.101213216781616,6.417292297555832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.98974609375,0.0,923.904296875,1895.4371337890625,0.0,1099.3304443359375,0.7694759964942932,1.0,0.0,3.0,1.0,0.0
12213060,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.9990000128746032,0.5072317719459534,0.3938556015491485,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.7325919270515442,0.170344591140747,0.1621435135602951,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165135979652405,0.2368357479572296,0.1663308143615722,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6965641379356384,0.1458986699581146,0.1391611844301223,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897411942481995,0.141700267791748,0.6421182751655579,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4590759277344,1.0,0.3557704091072082,1.0,1.0,0.0,1.0,-1.8047075271606443,1.8047049045562744,2.63585366155894e-06,1.39179790019989,0.9578394293785096,0.9578394293785096,0.0,67.88308715820312,76.0,19398.111328125,0.0,639.8240966796875,1.0,283.1499938964844,284.6033935546875,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352307200431824,1.0,0.0,0.0,3.190813541412353,3.190831422805786,6.793540592298086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.580078125,0.0,1004.4403076171876,1895.4371337890625,0.0,1141.94677734375,0.7911851406097412,1.0,0.0,3.0,1.0,0.0
12213120,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.9990000128746032,0.5072317719459534,0.3938556015491485,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.7325919270515442,0.170344591140747,0.1621435135602951,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165135979652405,0.2368357479572296,0.1663308143615722,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6965641379356384,0.1458986699581146,0.1391611844301223,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897411942481995,0.141700267791748,0.6421182751655579,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4590759277344,1.0,0.3557704091072082,1.0,1.0,0.0,1.0,-1.8047075271606443,1.8047049045562744,2.63585366155894e-06,1.39179790019989,0.9578394293785096,0.9578394293785096,0.0,67.88308715820312,76.0,19398.111328125,0.0,639.8240966796875,1.0,283.1499938964844,284.6033935546875,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352307200431824,1.0,0.0,0.0,3.190813541412353,3.190831422805786,6.793540592298086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.580078125,0.0,1004.4403076171876,1895.4371337890625,0.0,1141.94677734375,0.7911851406097412,1.0,0.0,3.0,1.0,0.0
12213180,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5152345895767212,0.394098162651062,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373895049095154,0.1741474270820617,0.1657050549983978,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191202282905579,0.2394287139177322,0.1681222170591354,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018609642982483,0.1491961032152176,0.1422537267208099,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6939791440963745,0.1443065702915191,0.6536585688591003,285.46356201171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071105957031,285.4645080566406,1.0,0.3594520688056946,1.0,1.0,0.0,1.0,-1.8289942741394043,1.8289915323257449,2.705464339669561e-06,1.410853624343872,0.9647079110145568,0.9647079110145568,0.0,68.50148010253906,79.0,19779.23828125,0.0,661.5512084960938,1.0,283.1499938964844,284.5914001464844,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412381529808044,1.0,0.0,0.0,3.2800471782684326,3.2800657749176025,7.17882642220502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86962890625,0.0,1089.1021728515625,1895.4371337890625,0.0,1181.495361328125,0.8127873539924622,1.0,0.0,3.0,1.0,0.0
12213240,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5152345895767212,0.394098162651062,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373895049095154,0.1741474270820617,0.1657050549983978,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191202282905579,0.2394287139177322,0.1681222170591354,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018609642982483,0.1491961032152176,0.1422537267208099,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6939791440963745,0.1443065702915191,0.6536585688591003,285.46356201171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071105957031,285.4645080566406,1.0,0.3594520688056946,1.0,1.0,0.0,1.0,-1.8289942741394043,1.8289915323257449,2.705464339669561e-06,1.410853624343872,0.9647079110145568,0.9647079110145568,0.0,68.50148010253906,79.0,19779.23828125,0.0,661.5512084960938,1.0,283.1499938964844,284.5914001464844,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412381529808044,1.0,0.0,0.0,3.2800471782684326,3.2800657749176025,7.17882642220502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86962890625,0.0,1089.1021728515625,1895.4371337890625,0.0,1181.495361328125,0.8127873539924622,1.0,0.0,3.0,1.0,0.0
12213300,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191444754600525,0.3949413597583771,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394266724586487,0.1760979890823364,0.1675395667552948,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199813961982727,0.240759402513504,0.1690468341112136,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040902376174927,0.1508834362030029,0.1438438147306442,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.6957125067710876,0.1456517279148101,0.6596663594245911,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160217285156,285.4668273925781,1.0,0.3616449236869812,1.0,1.0,0.0,1.0,-1.8424421548843384,1.8424394130706787,2.7444657462183386e-06,1.4214001893997192,0.9681756496429444,0.9681756496429444,0.0,69.01351165771484,79.0,19989.02734375,0.0,674.4207153320312,1.0,283.1499938964844,284.5840148925781,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443254351615906,1.0,0.0,0.0,3.33241868019104,3.332437992095948,7.40990117265028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.73828125,0.0,1141.094482421875,1895.4371337890625,0.0,1202.1605224609375,0.822686493396759,1.0,0.0,3.0,1.0,0.0
12213360,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229811668395996,0.3961959481239319,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.7412562370300293,0.178080141544342,0.169407308101654,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.8205947279930115,0.242112785577774,0.1699890494346618,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7060785293579102,0.1525953710079193,0.145460620522499,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.6972178816795349,0.1470195651054382,0.6657988429069519,285.4723205566406,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52398681640625,285.47344970703125,1.0,0.3640368580818176,1.0,1.0,0.0,1.0,-1.856627106666565,1.8566243648529053,2.785955530271167e-06,1.4325205087661743,0.9717185497283936,0.9717185497283936,0.0,69.6427001953125,82.0,20193.10546875,0.0,688.5027465820312,1.0,283.1499938964844,284.5826721191406,291.1701965332031,292.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,26671.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475126147270203,1.0,0.0,0.0,3.36863112449646,3.3686506748199463,7.571818514406914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.07421875,0.0,1177.6673583984375,1895.4371337890625,0.0,1223.73291015625,0.8342194557189941,1.0,0.0,3.0,1.0,0.0
12213420,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304422974586487,0.399720162153244,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444098591804504,0.1821353137493133,0.1732397973537445,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212340474128723,0.2448872178792953,0.171928584575653,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094618082046509,0.1560897976160049,0.1487719714641571,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996661424636841,0.1498138010501861,0.678389310836792,285.4838256835937,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372314453125,285.485107421875,1.0,0.3693208992481231,1.0,1.0,0.0,1.0,-1.8868831396102903,1.8868802785873413,2.875648760891636e-06,1.4562238454818726,0.9789011478424072,0.9789011478424072,0.0,71.19865417480469,85.0,20633.560546875,0.0,719.9735107421875,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654407799243927,1.0,0.0,0.0,3.4564976692199707,3.4565184116363525,7.971973445819458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.373046875,0.0,1270.0693359375,1895.4371337890625,0.0,1271.215087890625,0.8554652333259583,1.0,0.0,3.0,1.0,0.0
12213480,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304422974586487,0.399720162153244,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444098591804504,0.1821353137493133,0.1732397973537445,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212340474128723,0.2448872178792953,0.171928584575653,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094618082046509,0.1560897976160049,0.1487719714641571,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996661424636841,0.1498138010501861,0.678389310836792,285.4838256835937,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372314453125,285.485107421875,1.0,0.3693208992481231,1.0,1.0,0.0,1.0,-1.8868831396102903,1.8868802785873413,2.875648760891636e-06,1.4562238454818726,0.9789011478424072,0.9789011478424072,0.0,71.19865417480469,85.0,20633.560546875,0.0,719.9735107421875,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654407799243927,1.0,0.0,0.0,3.4564976692199707,3.4565184116363525,7.971973445819458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.373046875,0.0,1270.0693359375,1895.4371337890625,0.0,1271.215087890625,0.8554652333259583,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.9990000128746032,0.5342274308204651,0.4020024240016937,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7458357214927673,0.1842962354421615,0.1752872169017791,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.8213202357292175,0.2463691681623459,0.1729683130979538,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7109472751617432,0.1579477787017822,0.1505376249551773,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7006974816322327,0.151298388838768,0.68510502576828,285.4894104003906,284.95001220703125,296.3348388671875,288.16094970703125,296.3327941894531,297.5428466796875,285.4904479980469,1.0,0.3722991943359375,1.0,1.0,0.0,1.0,-1.903514742851257,1.903511881828308,2.925642547779717e-06,1.4692440032958984,0.9827066659927368,0.9827066659927368,0.0,72.14510345458984,85.0,20878.0859375,0.0,737.9974365234375,1.0,283.1499938964844,284.5718078613281,291.1971435546875,292.6012268066406,293.1499938964844,293.1499938964844,283.1499938964844,28474.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658266544342041,1.0,0.0,0.0,3.509729146957397,3.509750366210937,8.219407163778669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.68115234375,0.0,1328.496826171875,1895.4371337890625,0.0,1298.261962890625,0.8655455112457275,1.0,0.0,3.0,1.0,0.0
12213600,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376445651054382,0.4043203592300415,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7470356225967407,0.1863069236278534,0.1771938055753708,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8212792873382568,0.2477504014968872,0.1739379167556762,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121718525886536,0.1596741527318954,0.1521797478199005,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.7015214562416077,0.1526764631271362,0.6913471221923828,285.4975891113281,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473022460937,285.4989624023437,1.0,0.3751460909843445,1.0,1.0,0.0,1.0,-1.919219136238098,1.91921615600586,2.9732952953054337e-06,1.4815322160720823,0.9862834811210632,0.9862834811210632,0.0,73.08445739746094,88.0,21095.6875,0.0,755.4453125,1.0,283.1499938964844,284.5726013183594,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618977785110474,1.0,0.0,0.0,3.5435423851013184,3.5435640811920166,8.378543725484633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.0703125,0.0,1366.1815185546875,1895.4371337890625,0.0,1324.01806640625,0.8765007257461548,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.9990000128746032,0.5413106679916382,0.4070444405078888,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.7482506632804871,0.1885260790586471,0.1793010830879211,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8211364150047302,0.2492773085832595,0.1750123798847198,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7133895754814148,0.1615769416093826,0.1539925634860992,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7023151516914368,0.1541939079761505,0.6982339024543762,285.5041198730469,284.95001220703125,296.4049987792969,288.17633056640625,296.4029846191406,297.551513671875,285.5052795410156,1.0,0.3783541619777679,1.0,1.0,0.0,1.0,-1.936757445335388,1.93675434589386,3.027022785317968e-06,1.4952484369277954,0.990200698375702,0.990200698375702,0.0,74.17432403564453,88.0,21349.912109375,0.0,775.3853759765625,1.0,283.1499938964844,284.5688171386719,291.2149963378906,292.6466979980469,293.1499938964844,293.1499938964844,283.1499938964844,29579.513671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659981608390808,1.0,0.0,0.0,3.5963399410247803,3.596362352371216,8.63007926454884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.9482421875,0.0,1426.95166015625,1895.4371337890625,0.0,1353.4493408203125,0.8864683508872986,1.0,0.0,3.0,1.0,0.0
