time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213720,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446287393569946,0.4097052216529846,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7492916584014893,0.1905890703201294,0.1812609136104583,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209272623062134,0.2506991028785705,0.1760129928588867,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144157290458679,0.1633434742689132,0.15567646920681,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7029597759246826,0.1556012332439422,0.7046253085136414,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5548400878906,285.5145263671875,1.0,0.3813852071762085,1.0,1.0,0.0,1.0,-1.95320463180542,1.953201532363892,3.077894234593259e-06,1.5081048011779783,0.993884265422821,0.993884265422821,0.0,75.23036193847656,91.0,21575.7890625,0.0,794.5064086914062,1.0,283.1499938964844,284.5703430175781,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.28125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698057651519775,1.0,0.0,0.0,3.629785060882568,3.629807710647583,8.791340633251821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.818359375,0.0,1466.0032958984375,1895.4371337890625,0.0,1381.1038818359375,0.8973312973976135,1.0,0.0,3.0,1.0,0.0
12213780,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514358282089233,0.4156405031681061,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7513075470924377,0.1949773281812667,0.1854345947504043,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8203327655792236,0.2537301480770111,0.1781500875949859,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.716360330581665,0.1670939028263092,0.1592562645673751,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041263580322266,0.1585854589939117,0.7181991934776306,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5603942871094,285.5314636230469,1.0,0.3879388272762298,1.0,1.0,0.0,1.0,-1.9885094165802,1.988506317138672,3.1886684155324474e-06,1.5356810092926023,1.0,1.0,0.0,77.58020782470703,94.0,22070.388671875,0.0,836.8406372070312,1.0,283.1499938964844,284.5694885253906,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31109.623046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779611110687256,1.0,0.0,0.0,3.714905023574829,3.7149288654327393,9.208496294377256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.41162109375,0.0,1569.34326171875,1895.4371337890625,0.0,1441.357177734375,0.9178749322891236,1.0,0.0,3.0,1.0,0.0
12213840,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514358282089233,0.4156405031681061,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7513075470924377,0.1949773281812667,0.1854345947504043,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8203327655792236,0.2537301480770111,0.1781500875949859,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.716360330581665,0.1670939028263092,0.1592562645673751,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041263580322266,0.1585854589939117,0.7181991934776306,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5603942871094,285.5314636230469,1.0,0.3879388272762298,1.0,1.0,0.0,1.0,-1.9885094165802,1.988506317138672,3.1886684155324474e-06,1.5356810092926023,1.0,1.0,0.0,77.58020782470703,94.0,22070.388671875,0.0,836.8406372070312,1.0,283.1499938964844,284.5694885253906,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31109.623046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779611110687256,1.0,0.0,0.0,3.714905023574829,3.7149288654327393,9.208496294377256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.41162109375,0.0,1569.34326171875,1895.4371337890625,0.0,1441.357177734375,0.9178749322891236,1.0,0.0,3.0,1.0,0.0
12213900,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547860264778137,0.4187532365322113,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.752260684967041,0.1972108483314514,0.1875606030225753,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199852108955383,0.255276471376419,0.1792417168617248,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7172610759735107,0.1689991056919098,0.1610765159130096,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046468257904053,0.1601001322269439,0.725095808506012,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626220703125,285.5393981933594,1.0,0.3913090527057647,1.0,1.0,0.0,1.0,-2.006579637527466,2.0065762996673584,3.246190772188129e-06,1.5497846603393557,1.0,1.0,0.0,78.81685638427734,94.0,22326.486328125,0.0,859.160400390625,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31902.037109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821000576019287,1.0,0.0,0.0,3.762124538421631,3.762148857116699,9.444079296372364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.388671875,0.0,1629.923583984375,1895.4371337890625,0.0,1472.4552001953125,0.9266062378883362,1.0,0.0,3.0,1.0,0.0
12213960,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5581098794937134,0.4219382107257843,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.753190279006958,0.1994714140892028,0.1897117495536804,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196185231208801,0.25684455037117,0.1803476810455322,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181286215782166,0.170924887061119,0.1629159897565841,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051399350166321,0.1616307497024536,0.7320626974105835,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645446777344,285.5512084960937,1.0,0.3947309255599975,1.0,1.0,0.0,1.0,-2.0248916149139404,2.024888277053833,3.305047130197636e-06,1.5640701055526731,1.0,1.0,0.0,80.08856964111328,97.0,22573.10546875,0.0,882.2159423828125,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32407.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862135529518127,1.0,0.0,0.0,3.7917912006378174,3.791815996170044,9.593611594027609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.50048828125,0.0,1668.787353515625,1895.4371337890625,0.0,1503.6978759765625,0.9366725087165833,1.0,0.0,3.0,1.0,0.0
12214020,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646969676017761,0.4284419417381286,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550305724143982,0.2040731012821197,0.194092571735382,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188860416412354,0.2600454688072204,0.1826071292161941,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198168039321899,0.1748377084732055,0.1666553765535354,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061002850532532,0.1647411435842514,0.7462266683578491,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017025828361511,1.0,1.0,0.0,1.0,-2.062177419662476,2.062174081802368,3.426637022130308e-06,1.5931363105773926,1.0,1.0,0.0,82.71688842773438,100.0,23085.16796875,0.0,930.4617309570312,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33637.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694480836391449,1.0,0.0,0.0,3.863074541091919,3.863100051879883,9.957709607988363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7177734375,0.0,1764.6845703125,1895.4371337890625,0.0,1567.4720458984375,0.953137457370758,1.0,0.0,3.0,1.0,0.0
12214080,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646969676017761,0.4284419417381286,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550305724143982,0.2040731012821197,0.194092571735382,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188860416412354,0.2600454688072204,0.1826071292161941,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198168039321899,0.1748377084732055,0.1666553765535354,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061002850532532,0.1647411435842514,0.7462266683578491,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017025828361511,1.0,1.0,0.0,1.0,-2.062177419662476,2.062174081802368,3.426637022130308e-06,1.5931363105773926,1.0,1.0,0.0,82.71688842773438,100.0,23085.16796875,0.0,930.4617309570312,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33637.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694480836391449,1.0,0.0,0.0,3.863074541091919,3.863100051879883,9.957709607988363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7177734375,0.0,1764.6845703125,1895.4371337890625,0.0,1567.4720458984375,0.953137457370758,1.0,0.0,3.0,1.0,0.0
12214140,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704945921897888,0.4350104629993438,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565724849700928,0.2084380388259887,0.1983075588941574,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179568648338318,0.2629784941673279,0.1847396492958068,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211973667144775,0.1785361468791961,0.1702432781457901,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067846059799194,0.1676560342311859,0.7597576975822449,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.56744384765625,285.51904296875,1.0,0.4085054695606231,1.0,1.0,0.0,1.0,-2.0982494354248047,2.098245859146118,3.546516836649971e-06,1.6212408542633057,1.0,1.0,0.0,85.37503814697266,100.0,23749.228515625,0.0,979.0997314453124,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080459594726562,1.0,0.0,0.0,3.918916702270508,3.918943166732788,1.0247674708807608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.41455078125,0.0,1842.3238525390625,1895.4371337890625,0.0,1674.8199462890625,0.9647548198699952,1.0,0.0,3.0,1.0,0.0
12214200,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707281231880188,0.4352966248989105,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566254734992981,0.2086192816495895,0.1984806358814239,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179062604904175,0.2630989253520965,0.1848249435424804,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212438583374023,0.1786893308162689,0.1703902631998062,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068010568618774,0.1677759736776352,0.760307788848877,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673522949219,285.51971435546875,1.0,0.4087898433208465,1.0,1.0,0.0,1.0,-2.099740743637085,2.0997371673583984,3.5515192848833976e-06,1.6224019527435305,1.0,1.0,0.0,85.48966217041016,103.0,23769.255859375,0.0,981.1622314453124,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084487080574036,1.0,0.0,0.0,3.9205071926116943,3.920533657073975,1.0255994311592076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.873046875,0.0,1844.568115234375,1895.4371337890625,0.0,1678.055908203125,0.9651331901550292,1.0,0.0,3.0,1.0,0.0
12214260,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751247406005859,0.4431576728820801,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572545409202576,0.2127428352832794,0.2025801390409469,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158879280090332,0.2655100226402282,0.1867006868124008,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217531204223633,0.1821523904800415,0.1738584488630294,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064762115478516,0.1703956425189972,0.7730265855789185,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109741210937,1.0,0.4158644378185272,1.0,1.0,0.0,1.0,-2.1358015537261963,2.1357979774475098,3.6736792026204057e-06,1.6504937410354614,1.0,1.0,0.0,88.53428649902344,106.0,24785.40234375,0.0,1032.9932861328125,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331216931343079,1.0,0.0,0.0,3.9512507915496826,3.951277732849121,1.041747509589186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.751953125,0.0,1888.3033447265625,1895.4371337890625,0.0,1881.2978515625,0.9724477529525756,1.0,0.0,3.0,1.0,0.0
12214320,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751247406005859,0.4431576728820801,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572545409202576,0.2127428352832794,0.2025801390409469,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158879280090332,0.2655100226402282,0.1867006868124008,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217531204223633,0.1821523904800415,0.1738584488630294,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064762115478516,0.1703956425189972,0.7730265855789185,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109741210937,1.0,0.4158644378185272,1.0,1.0,0.0,1.0,-2.1358015537261963,2.1357979774475098,3.6736792026204057e-06,1.6504937410354614,1.0,1.0,0.0,88.53428649902344,106.0,24785.40234375,0.0,1032.9932861328125,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331216931343079,1.0,0.0,0.0,3.9512507915496826,3.951277732849121,1.041747509589186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.751953125,0.0,1888.3033447265625,1895.4371337890625,0.0,1881.2978515625,0.9724477529525756,1.0,0.0,3.0,1.0,0.0
12214380,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779079794883728,0.4521396160125732,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567379474639893,0.2164473086595535,0.2062544524669647,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126459121704102,0.2673534750938415,0.1881337612867355,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211738228797913,0.1852166205644607,0.1769284456968307,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048763036727905,0.1725599318742752,0.7836298942565918,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.53533935546875,285.0986328125,1.0,0.4227745831012726,1.0,1.0,0.0,1.0,-2.1691484451293945,2.169144630432129,3.788593403442064e-06,1.6764506101608276,1.0,1.0,0.0,91.85778045654295,109.0,25785.80859375,0.0,1084.52392578125,1.0,282.4559936523437,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551102042198181,1.0,0.0,0.0,3.9695794582366943,3.969606637954712,1.0514346513446071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.884765625,0.0,1914.703369140625,1895.4371337890625,0.0,2069.82275390625,0.9768077731132508,1.0,0.0,3.0,1.0,0.0
12214440,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779079794883728,0.4521396160125732,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567379474639893,0.2164473086595535,0.2062544524669647,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126459121704102,0.2673534750938415,0.1881337612867355,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211738228797913,0.1852166205644607,0.1769284456968307,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048763036727905,0.1725599318742752,0.7836298942565918,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.53533935546875,285.0986328125,1.0,0.4227745831012726,1.0,1.0,0.0,1.0,-2.1691484451293945,2.169144630432129,3.788593403442064e-06,1.6764506101608276,1.0,1.0,0.0,91.85778045654295,109.0,25785.80859375,0.0,1084.52392578125,1.0,282.4559936523437,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551102042198181,1.0,0.0,0.0,3.9695794582366943,3.969606637954712,1.0514346513446071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.884765625,0.0,1914.703369140625,1895.4371337890625,0.0,2069.82275390625,0.9768077731132508,1.0,0.0,3.0,1.0,0.0
12214500,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788666009902954,0.4567622244358063,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563194632530212,0.2182109951972961,0.2080099433660507,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108652830123901,0.2681730687618255,0.1887797117233276,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207199931144714,0.1866586208343505,0.1783795803785324,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038663625717163,0.1735313832759857,0.788428783416748,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261510074138641,1.0,1.0,0.0,1.0,-2.1850924491882324,2.185088634490967,3.8441939977929e-06,1.688852071762085,0.9995031952857972,0.9995031952857972,0.0,93.5583038330078,109.0,26547.958984375,0.0,1110.1517333984375,1.0,282.1932983398437,283.8065185546875,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674546241760254,1.0,0.0,0.0,3.9756929874420166,3.975720167160034,1.054675635714375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.4013671875,0.0,1923.609619140625,1895.4371337890625,0.0,2178.268798828125,0.9782574772834778,1.0,0.0,3.0,1.0,0.0
12214560,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794950723648071,0.4615782797336578,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556849122047424,0.219896987080574,0.2096620351076126,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088387250900269,0.2688992619514465,0.189327135682106,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200558185577393,0.1880242377519607,0.1797336190938949,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.70261150598526,0.1744146645069122,0.7927255630493164,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8876037597656,1.0,0.4294605255126953,1.0,1.0,0.0,1.0,-2.2003068923950195,2.200303077697754,3.8976536416157614e-06,1.7006850242614746,0.9985401034355164,0.9985401034355164,0.0,95.30722045898438,112.0,26774.5078125,0.0,1135.4747314453125,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726587057113647,1.0,0.0,0.0,3.979389190673828,3.979416608810425,1.0566377568466123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.76904296875,0.0,1929.4320068359373,1895.4371337890625,0.0,2224.484130859375,0.9791730642318726,1.0,0.0,3.0,1.0,0.0
12214620,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5801146030426025,0.4710609316825866,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544548511505127,0.2231839150190353,0.2128988057374954,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048087954521179,0.2702637612819671,0.1903795301914215,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187285423278809,0.190659612417221,0.1823604702949524,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000975012779236,0.1760831624269485,0.8008576035499573,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359097480773926,1.0,1.0,0.0,1.0,-2.2297730445861816,2.229768991470337,4.002285550086526e-06,1.723586916923523,0.9931589365005492,0.9931589365005492,0.0,98.78646850585938,100.0,27753.560546875,0.0,1185.821044921875,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787358283996582,1.0,0.0,0.0,3.979937314987183,3.9799647331237793,1.0569289088380174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.78564453125,0.0,1932.1964111328125,1895.4371337890625,0.0,2356.450927734375,0.9794459342956544,1.0,0.0,3.0,1.0,0.0
12214680,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5801146030426025,0.4710609316825866,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544548511505127,0.2231839150190353,0.2128988057374954,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048087954521179,0.2702637612819671,0.1903795301914215,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187285423278809,0.190659612417221,0.1823604702949524,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000975012779236,0.1760831624269485,0.8008576035499573,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359097480773926,1.0,1.0,0.0,1.0,-2.2297730445861816,2.229768991470337,4.002285550086526e-06,1.723586916923523,0.9931589365005492,0.9931589365005492,0.0,98.78646850585938,100.0,27753.560546875,0.0,1185.821044921875,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787358283996582,1.0,0.0,0.0,3.979937314987183,3.9799647331237793,1.0569289088380174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.78564453125,0.0,1932.1964111328125,1895.4371337890625,0.0,2356.450927734375,0.9794459342956544,1.0,0.0,3.0,1.0,0.0
12214740,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814120173454285,0.4680772721767425,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594473361968994,0.2263321578502655,0.2158685773611068,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077550530433655,0.2714695930480957,0.1912226527929306,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230694890022278,0.1931452006101608,0.1847093850374221,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037872076034546,0.1776134967803955,0.8077023029327393,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.4365604817867279,1.0,1.0,0.0,1.0,-2.2418315410614014,2.2418274879455566,4.045904006488854e-06,1.7331757545471191,0.9848617315292358,0.9848617315292358,0.0,98.31937408447266,103.0,28559.939453125,0.0,1198.26318359375,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004865646362305,1.0,0.0,0.0,3.9715168476104736,3.9715442657470703,1.052461243489233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.93994140625,0.0,1923.192626953125,1895.4371337890625,0.0,2475.874267578125,0.9776864051818848,1.0,0.0,3.0,1.0,0.0
12214800,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814120173454285,0.4680772721767425,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594473361968994,0.2263321578502655,0.2158685773611068,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077550530433655,0.2714695930480957,0.1912226527929306,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230694890022278,0.1931452006101608,0.1847093850374221,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037872076034546,0.1776134967803955,0.8077023029327393,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.4365604817867279,1.0,1.0,0.0,1.0,-2.2418315410614014,2.2418274879455566,4.045904006488854e-06,1.7331757545471191,0.9848617315292358,0.9848617315292358,0.0,98.31937408447266,103.0,28559.939453125,0.0,1198.26318359375,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004865646362305,1.0,0.0,0.0,3.9715168476104736,3.9715442657470703,1.052461243489233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.93994140625,0.0,1923.192626953125,1895.4371337890625,0.0,2475.874267578125,0.9776864051818848,1.0,0.0,3.0,1.0,0.0
12214860,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583928644657135,0.467901736497879,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7626982927322388,0.2290927022695541,0.2186006754636764,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087789416313171,0.2722773253917694,0.1918781101703643,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256947159767151,0.1952271610498428,0.1868084967136383,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056516408920288,0.1787683069705963,0.8134835958480835,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42578125,284.2583923339844,1.0,0.4387558102607727,1.0,1.0,0.0,1.0,-2.255147695541382,2.255143642425537,4.093749339517672e-06,1.7434098720550537,0.9738987684249878,0.9738987684249878,0.0,98.66101837158205,106.0,29458.46875,0.0,1216.0205078125,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121756315231323,1.0,0.0,0.0,3.9538824558258057,3.9539096355438232,1.0431357395646046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.775390625,0.0,1902.3040771484373,1895.4371337890625,0.0,2583.24267578125,0.9738522171974182,1.0,0.0,3.0,1.0,0.0
12214920,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583928644657135,0.467901736497879,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7626982927322388,0.2290927022695541,0.2186006754636764,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087789416313171,0.2722773253917694,0.1918781101703643,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256947159767151,0.1952271610498428,0.1868084967136383,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056516408920288,0.1787683069705963,0.8134835958480835,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42578125,284.2583923339844,1.0,0.4387558102607727,1.0,1.0,0.0,1.0,-2.255147695541382,2.255143642425537,4.093749339517672e-06,1.7434098720550537,0.9738987684249878,0.9738987684249878,0.0,98.66101837158205,106.0,29458.46875,0.0,1216.0205078125,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121756315231323,1.0,0.0,0.0,3.9538824558258057,3.9539096355438232,1.0431357395646046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.775390625,0.0,1902.3040771484373,1895.4371337890625,0.0,2583.24267578125,0.9738522171974182,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.9990000128746032,0.5849777460098267,0.470238447189331,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837707519531,0.7633868455886841,0.2307549268007278,0.2202915251255035,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08319091796875,0.8078429698944092,0.2725613415241241,0.1921679824590683,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844421386719,0.7260352373123169,0.1963844001293182,0.1880263984203338,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848999023437,0.7052691578865051,0.1792615950107574,0.8162879943847656,284.0826416015625,284.95001220703125,297.16375732421875,288.3719177246094,297.1621398925781,297.40948486328125,284.0785522460937,1.0,0.4407868385314941,1.0,1.0,0.0,1.0,-2.265165567398072,2.2651615142822266,4.130066827201517e-06,1.7511814832687378,0.9640713930130004,0.9640713930130004,0.0,99.60888671875,106.0,30370.375,0.0,1232.6314697265625,1.0,280.9687194824219,282.8192138671875,291.4364318847656,293.4814758300781,293.1499938964844,293.1499938964844,280.95001220703125,36696.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231639862060547,1.0,0.0,0.0,3.935467958450317,3.935494899749756,1.03344177659892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.7158203125,0.0,1880.1773681640625,1895.4371337890625,0.0,2684.90625,0.9698005318641664,1.0,0.0,3.0,1.0,0.0
12215040,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852382779121399,0.4716014564037323,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633444666862488,0.2313778847455978,0.2208930701017379,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071454763412476,0.2726484835147857,0.1922298967838287,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258769273757935,0.1967999041080474,0.1884384751319885,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047848701477051,0.1794092506170272,0.8170593976974487,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021301269531,284.0718688964844,1.0,0.4416671395301819,1.0,1.0,0.0,1.0,-2.2690212726593018,2.269016981124878,4.1440844142925926e-06,1.7541695833206177,0.9606164693832396,0.9606164693832396,0.0,100.10440826416016,109.0,30449.642578125,0.0,1239.65380859375,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241210579872131,1.0,0.0,0.0,3.9269049167633057,3.926931858062744,1.0289494412063505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.55859375,0.0,1869.6795654296875,1895.4371337890625,0.0,2693.78955078125,0.9679189324378968,1.0,0.0,3.0,1.0,0.0
12215100,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853787660598755,0.4742811322212219,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631164789199829,0.2324153184890747,0.2219480872154235,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057752847671509,0.2727456390857696,0.1923553198575973,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254474759101868,0.1974681913852691,0.1891471147537231,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037560939788818,0.1796038150787353,0.8183050155639648,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3879699707031,283.9184265136719,1.0,0.4433054029941559,1.0,1.0,0.0,1.0,-2.276005506515503,2.276001214981079,4.169544354226673e-06,1.7595844268798828,0.9524609446525574,0.9524609446525574,0.0,101.06466674804688,109.0,31276.240234375,0.0,1252.7144775390625,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833135187625885,1.0,0.0,0.0,3.909808874130249,3.909835577011109,1.020009790408949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.7919921875,0.0,1849.0977783203125,1895.4371337890625,0.0,2777.64990234375,0.9641234278678894,1.0,0.0,3.0,1.0,0.0
12215160,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850895643234253,0.477521002292633,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624743580818176,0.2333661168813705,0.2228969186544418,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039565086364746,0.2727542519569397,0.1923934668302536,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246332764625549,0.1980462968349456,0.1897502690553665,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022896409034729,0.1797033995389938,0.8190432786941528,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715209960937,283.88946533203125,1.0,0.4450181126594543,1.0,1.0,0.0,1.0,-2.2826943397521973,2.2826902866363525,4.194009761704365e-06,1.7647727727890017,0.9449298977851868,0.9449298977851868,0.0,102.17960357666016,97.0,31429.537109375,0.0,1266.1834716796875,1.0,280.6562194824219,282.5881652832031,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365156054496765,1.0,0.0,0.0,3.889583110809326,3.8896098136901855,1.0094838671648176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.55908203125,0.0,1824.6666259765625,1895.4371337890625,0.0,2809.178466796875,0.9596815705299376,1.0,0.0,3.0,1.0,0.0
12215220,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851871371269226,0.4725329577922821,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670291066169739,0.2351275980472564,0.2245542705059051,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.806731104850769,0.2726516425609588,0.1923166364431381,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281028032302856,0.1990430951118469,0.1906920820474624,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049419283866882,0.1797334849834442,0.8191909790039062,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.443057656288147,1.0,1.0,0.0,1.0,-2.2799291610717773,2.279924869537353,4.184253612038447e-06,1.7628369331359863,0.9268110990524292,0.9268110990524292,0.0,100.70006561279295,100.0,32300.28125,0.0,1255.9417724609375,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488411903381348,1.0,0.0,0.0,3.840409994125366,3.8404362201690674,9.841209021033135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.314453125,0.0,1766.207763671875,1895.4371337890625,0.0,2924.418212890625,0.9488210082054138,1.0,0.0,3.0,1.0,0.0
12215280,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851871371269226,0.4725329577922821,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670291066169739,0.2351275980472564,0.2245542705059051,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.806731104850769,0.2726516425609588,0.1923166364431381,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281028032302856,0.1990430951118469,0.1906920820474624,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049419283866882,0.1797334849834442,0.8191909790039062,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.443057656288147,1.0,1.0,0.0,1.0,-2.2799291610717773,2.279924869537353,4.184253612038447e-06,1.7628369331359863,0.9268110990524292,0.9268110990524292,0.0,100.70006561279295,100.0,32300.28125,0.0,1255.9417724609375,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488411903381348,1.0,0.0,0.0,3.840409994125366,3.8404362201690674,9.841209021033135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.314453125,0.0,1766.207763671875,1895.4371337890625,0.0,2924.418212890625,0.9488210082054138,1.0,0.0,3.0,1.0,0.0
12215340,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614013671875,0.9990000128746032,0.5860282778739929,0.4710069298744201,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657958984375,0.7688056826591492,0.2359945327043533,0.2253813743591308,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646667480469,0.8075369000434875,0.272561103105545,0.1922645717859268,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673828125,0.7293561100959778,0.1995078772306442,0.1911397576332092,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685119628906,0.7057105302810669,0.1797016263008117,0.8190762996673584,283.56329345703125,284.95001220703125,297.34796142578125,288.4194641113281,297.34637451171875,297.3375244140625,283.5528259277344,1.0,0.4428843855857849,1.0,1.0,0.0,1.0,-2.279417991638184,2.27941370010376,4.182169959676685e-06,1.7623188495635986,0.9159237146377563,0.9159237146377563,0.0,100.25325012207033,100.0,33118.45703125,0.0,1253.26611328125,1.0,280.0939636230469,282.186767578125,291.4908447265625,293.7314147949219,293.1499938964844,293.1499938964844,280.04998779296875,37561.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575272560119629,1.0,0.0,0.0,3.809838771820069,3.8098645210266113,9.685152235761052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.74755859375,0.0,1730.56689453125,1895.4371337890625,0.0,3005.816162109375,0.9420493841171264,1.0,0.0,3.0,1.0,0.0
12215400,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5866171717643738,0.4709367454051971,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696675658226013,0.2367594689130783,0.2261014431715011,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074337244033813,0.272422581911087,0.192162811756134,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.729821503162384,0.1998940110206604,0.1915072947740554,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056486010551453,0.1796249598264694,0.8187501430511475,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290100097656,283.5263671875,1.0,0.4430119097232818,1.0,1.0,0.0,1.0,-2.28012490272522,2.280120849609375,4.18471199736814e-06,1.762842059135437,0.9063138365745544,0.9063138365745544,0.0,100.25393676757812,103.0,33189.51171875,0.0,1254.1534423828125,1.0,280.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602054715156555,1.0,0.0,0.0,3.777140855789185,3.777166366577149,9.51962022099906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.03662109375,0.0,1692.734619140625,1895.4371337890625,0.0,3030.93212890625,0.9348675608634948,1.0,0.0,3.0,1.0,0.0
12215460,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988037109375,0.9990000128746032,0.5869991183280945,0.4739758372306824,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695484757423401,0.2381459921598434,0.2274556905031204,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.8054632544517517,0.2721631228923797,0.1920136064291,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970642089844,0.729178786277771,0.2005650401115417,0.1921928077936172,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39678955078125,0.7038795351982117,0.1794435381889343,0.8181847929954529,283.3981628417969,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.4025573730469,1.0,0.4438452124595642,0.8320149779319763,0.8320149779319763,0.3564220070838928,1.0,-2.28536057472229,1.648693561553955,0.6366668939590454,1.1326223611831665,0.8866215944290161,0.8866215944290161,0.0,100.95252990722656,103.0,34556.6328125,0.0,1261.4420166015625,1.0,279.7612609863281,281.9849548339844,291.491455078125,293.7603454589844,293.1499938964844,293.1499938964844,279.75,38106.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712170720100403,1.0,0.0,0.0,3.7075893878936768,3.7076141834259033,9.172263730761188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9296875,0.0,1614.19970703125,1895.4371337890625,0.0,3134.2275390625,0.9195590019226074,1.0,0.0,3.0,1.0,0.0
12215520,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870245695114136,0.4744751453399658,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694650292396545,0.2383371591567993,0.2276217490434646,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051494359970093,0.272161453962326,0.1919968724250793,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290388345718384,0.2006638944149017,0.1922754794359207,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035950422286987,0.1794367581605911,0.8181090354919434,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092346191406,283.4136962890625,1.0,0.4439910352230072,0.8114762306213379,0.8114762306213379,0.4000000059604645,1.0,-2.286146402359009,1.5417695045471191,0.7443769574165344,1.0257798433303833,0.8845056891441345,0.8845056891441345,0.0,101.07835388183594,106.0,34670.24609375,0.0,1262.6688232421875,1.0,279.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871552050113678,1.0,0.0,0.0,3.698549032211304,3.6985738277435294,9.127588214141724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.5712890625,0.0,1604.0185546875,1895.4371337890625,0.0,3137.369140625,0.9175648093223572,1.0,0.0,3.0,1.0,0.0
