time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215580,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896426439285278,0.4771651327610016,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137145996094,0.770526647567749,0.2410472929477691,0.2298533916473388,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043491244316101,0.2733625769615173,0.192524641752243,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293469905853271,0.2023921906948089,0.193630963563919,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027852535247803,0.18014857172966,0.8200684189796448,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.445917934179306,0.6229525208473206,0.6229525208473206,0.800000011920929,1.0,-2.296661853790283,0.9861981868743896,1.310463547706604,0.4687086343765259,0.8703787922859192,0.8703787922859192,0.0,102.00687408447266,109.0,34593.59765625,0.0,1279.0872802734375,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594115376472473,1.0,0.0,0.0,3.621721029281616,3.6217451095581055,8.752321605243196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72705078125,0.0,1516.962646484375,1895.4371337890625,0.0,3023.486083984375,0.9004052877426147,1.0,0.0,3.0,1.0,0.0
12215640,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896426439285278,0.4771651327610016,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137145996094,0.770526647567749,0.2410472929477691,0.2298533916473388,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043491244316101,0.2733625769615173,0.192524641752243,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293469905853271,0.2023921906948089,0.193630963563919,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027852535247803,0.18014857172966,0.8200684189796448,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.445917934179306,0.6229525208473206,0.6229525208473206,0.800000011920929,1.0,-2.296661853790283,0.9861981868743896,1.310463547706604,0.4687086343765259,0.8703787922859192,0.8703787922859192,0.0,102.00687408447266,109.0,34593.59765625,0.0,1279.0872802734375,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594115376472473,1.0,0.0,0.0,3.621721029281616,3.6217451095581055,8.752321605243196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72705078125,0.0,1516.962646484375,1895.4371337890625,0.0,3023.486083984375,0.9004052877426147,1.0,0.0,3.0,1.0,0.0
12215700,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920509099960327,0.4778359234333038,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718889117240906,0.2427843511104583,0.2313870042562484,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048796057701111,0.2744172513484955,0.193167358636856,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902587890625,0.7302412390708923,0.2035984694957733,0.1946758776903152,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032318115234375,0.1808290779590606,0.8226995468139648,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.31671142578125,283.91265869140625,1.0,0.4472936689853668,0.5286906361579895,0.5286906361579895,1.0,1.0,-2.304493904113769,0.8706507086753845,1.4338431358337402,0.3515307605266571,0.8650956749916077,0.8650956749916077,0.0,102.4099578857422,109.0,33883.18359375,0.0,1291.165283203125,1.0,280.297607421875,282.5313415527344,291.3961486816406,293.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37907.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505986928939819,1.0,0.0,0.0,3.586125373840332,3.586149215698242,8.581125143791724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.830078125,0.0,1477.282470703125,1895.4371337890625,0.0,2940.87841796875,0.8924520015716553,1.0,0.0,3.0,1.0,0.0
12215760,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949411392211914,0.4785302877426147,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734807133674622,0.2447037994861602,0.2331417202949524,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056646585464478,0.2756752669811249,0.1940006017684936,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313488721847534,0.2049713432788849,0.1959201842546463,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039373517036438,0.1816773414611816,0.8262393474578857,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284606933594,283.9915466308594,1.0,0.4489074051380157,0.5431895852088928,0.5431895852088928,1.0,1.0,-2.3141818046569824,0.8838849663734436,1.4302968978881836,0.3625432252883911,0.8596433401107788,0.8596433401107788,0.0,102.89729309082033,112.0,33880.1875,0.0,1305.7548828125,1.0,280.3412170410156,282.6138000488281,291.4293212890625,293.571533203125,293.1499938964844,293.1499938964844,280.6499938964844,37786.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470419049263,1.0,0.0,0.0,3.5537877082824707,3.5538113117218018,8.427063562521653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.4931640625,0.0,1441.7530517578125,1895.4371337890625,0.0,2907.57275390625,0.885138213634491,1.0,0.0,3.0,1.0,0.0
12215820,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011069416999817,0.4805405139923095,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766112089157104,0.2487841695547104,0.2369292676448822,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071381449699402,0.2784216105937958,0.1958682537078857,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335481643676758,0.2079386711120605,0.1986685842275619,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054161429405212,0.1836220622062683,0.8346654176712036,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.4662780761719,297.3552551269531,284.2391357421875,1.0,0.4527444243431091,0.5721874237060547,0.5721874237060547,1.0,1.0,-2.336810111999512,0.9276963472366332,1.4091137647628784,0.4012271165847778,0.8520235419273376,0.8520235419273376,0.0,104.15782165527344,115.0,33159.75,0.0,1340.7784423828125,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356519341468811,1.0,0.0,0.0,3.497255563735962,3.497278451919556,8.161088089764235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48681640625,0.0,1380.37109375,1895.4371337890625,0.0,2801.11962890625,0.8723688721656799,1.0,0.0,3.0,1.0,0.0
12215880,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011069416999817,0.4805405139923095,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766112089157104,0.2487841695547104,0.2369292676448822,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071381449699402,0.2784216105937958,0.1958682537078857,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335481643676758,0.2079386711120605,0.1986685842275619,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054161429405212,0.1836220622062683,0.8346654176712036,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.4662780761719,297.3552551269531,284.2391357421875,1.0,0.4527444243431091,0.5721874237060547,0.5721874237060547,1.0,1.0,-2.336810111999512,0.9276963472366332,1.4091137647628784,0.4012271165847778,0.8520235419273376,0.8520235419273376,0.0,104.15782165527344,115.0,33159.75,0.0,1340.7784423828125,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356519341468811,1.0,0.0,0.0,3.497255563735962,3.497278451919556,8.161088089764235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48681640625,0.0,1380.37109375,1895.4371337890625,0.0,2801.11962890625,0.8723688721656799,1.0,0.0,3.0,1.0,0.0
12215940,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074676513671875,0.4833630621433258,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795608639717102,0.2531228065490722,0.2409922182559967,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084048628807068,0.2814371585845947,0.197943165898323,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356119155883789,0.2111287415027618,0.2016609162092209,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068353891372681,0.185815691947937,0.8443793654441833,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572592079639435,0.6011852622032166,0.6011852622032166,1.0,1.0,-2.362835168838501,0.96797513961792,1.394860029220581,0.4356327652931213,0.8476507067680359,0.8476507067680359,0.0,105.7650375366211,118.0,32502.4296875,0.0,1382.5787353515625,1.0,280.94012451171875,283.1824951171875,291.4655456542969,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251256942749023,1.0,0.0,0.0,3.4544870853424072,3.4545094966888428,7.962701715769072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5625,0.0,1334.1751708984375,1895.4371337890625,0.0,2703.119140625,0.8626121878623962,1.0,0.0,3.0,1.0,0.0
12216000,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074676513671875,0.4833630621433258,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795608639717102,0.2531228065490722,0.2409922182559967,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084048628807068,0.2814371585845947,0.197943165898323,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356119155883789,0.2111287415027618,0.2016609162092209,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068353891372681,0.185815691947937,0.8443793654441833,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572592079639435,0.6011852622032166,0.6011852622032166,1.0,1.0,-2.362835168838501,0.96797513961792,1.394860029220581,0.4356327652931213,0.8476507067680359,0.8476507067680359,0.0,105.7650375366211,118.0,32502.4296875,0.0,1382.5787353515625,1.0,280.94012451171875,283.1824951171875,291.4655456542969,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251256942749023,1.0,0.0,0.0,3.4544870853424072,3.4545094966888428,7.962701715769072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5625,0.0,1334.1751708984375,1895.4371337890625,0.0,2703.119140625,0.8626121878623962,1.0,0.0,3.0,1.0,0.0
12216060,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.613886296749115,0.4868555963039398,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.782330334186554,0.2576727867126465,0.2452699840068817,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094953298568726,0.2846732139587402,0.200185015797615,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375281453132629,0.2144884765148162,0.2048304378986358,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081542611122131,0.1881923526525497,0.8550094962120056,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.4103698730469,284.72882080078125,1.0,0.4623128473758697,0.5987745523452759,0.5987745523452759,1.0,1.0,-2.3914382457733154,0.9797237515449524,1.4117144346237185,0.4409717619419098,0.8465223908424377,0.8465223908424377,0.0,107.65565490722656,121.0,31926.03515625,0.0,1430.1781005859375,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154861927032471,1.0,0.0,0.0,3.427096605300904,3.4271185398101807,7.836930535631836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.93408203125,0.0,1303.9283447265625,1895.4371337890625,0.0,2613.80419921875,0.8562279939651489,1.0,0.0,3.0,1.0,0.0
12216120,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.613886296749115,0.4868555963039398,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.782330334186554,0.2576727867126465,0.2452699840068817,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094953298568726,0.2846732139587402,0.200185015797615,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375281453132629,0.2144884765148162,0.2048304378986358,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081542611122131,0.1881923526525497,0.8550094962120056,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.4103698730469,284.72882080078125,1.0,0.4623128473758697,0.5987745523452759,0.5987745523452759,1.0,1.0,-2.3914382457733154,0.9797237515449524,1.4117144346237185,0.4409717619419098,0.8465223908424377,0.8465223908424377,0.0,107.65565490722656,121.0,31926.03515625,0.0,1430.1781005859375,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154861927032471,1.0,0.0,0.0,3.427096605300904,3.4271185398101807,7.836930535631836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.93408203125,0.0,1303.9283447265625,1895.4371337890625,0.0,2613.80419921875,0.8562279939651489,1.0,0.0,3.0,1.0,0.0
12216180,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204158067703247,0.4908623993396759,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849774360656738,0.2624242007732391,0.2497435510158538,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104758262634277,0.2881172001361847,0.2025760114192962,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393413186073303,0.2180031687021255,0.2081534415483474,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093959450721741,0.1907260864973068,0.8663901090621948,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.4360046386719,284.9750671386719,1.0,0.4677901864051819,0.59636390209198,0.59636390209198,1.0,1.0,-2.422160625457764,0.991462767124176,1.4306977987289429,0.4458243548870086,0.8486940860748291,0.8486940860748291,0.0,109.78160858154295,124.0,31501.134765625,0.0,1482.891845703125,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4934997558594,293.1499938964844,293.1499938964844,281.8500061035156,36263.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807038426399231,1.0,0.0,0.0,3.4160492420196533,3.416070938110352,7.786486548866378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8525390625,0.0,1289.973388671875,1895.4371337890625,0.0,2535.947509765625,0.8534373641014099,1.0,0.0,3.0,1.0,0.0
12216240,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204158067703247,0.4908623993396759,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849774360656738,0.2624242007732391,0.2497435510158538,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104758262634277,0.2881172001361847,0.2025760114192962,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393413186073303,0.2180031687021255,0.2081534415483474,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093959450721741,0.1907260864973068,0.8663901090621948,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.4360046386719,284.9750671386719,1.0,0.4677901864051819,0.59636390209198,0.59636390209198,1.0,1.0,-2.422160625457764,0.991462767124176,1.4306977987289429,0.4458243548870086,0.8486940860748291,0.8486940860748291,0.0,109.78160858154295,124.0,31501.134765625,0.0,1482.891845703125,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4934997558594,293.1499938964844,293.1499938964844,281.8500061035156,36263.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807038426399231,1.0,0.0,0.0,3.4160492420196533,3.416070938110352,7.786486548866378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8525390625,0.0,1289.973388671875,1895.4371337890625,0.0,2535.947509765625,0.8534373641014099,1.0,0.0,3.0,1.0,0.0
12216300,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6237136721611023,0.4930541217327118,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862304449081421,0.2648591101169586,0.2520299255847931,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8108989000320435,0.2898962199687958,0.2038049846887588,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7401878237724304,0.2198035269975662,0.2098515480756759,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7099606394767761,0.192040130496025,0.8722696304321289,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.611572265625,297.44488525390625,285.148681640625,1.0,0.4706568717956543,0.5951585173606873,0.5951585173606873,1.0,1.0,-2.438119649887085,0.9975755214691162,1.4405441284179688,0.4483608305454254,0.8514969348907471,0.8514969348907471,0.0,110.92732238769533,124.0,31010.345703125,0.0,1510.943603515625,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998413085937,293.1499938964844,293.1499938964844,281.8500061035156,36032.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800967276096344,1.0,0.0,0.0,3.416443586349488,3.4164655208587646,7.788284506204946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.767578125,0.0,1288.747802734375,1895.4371337890625,0.0,2480.27197265625,0.8533837199211121,1.0,0.0,3.0,1.0,0.0
12216360,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271353960037231,0.495184451341629,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7876002788543701,0.2673713266849518,0.2544080913066864,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114500641822815,0.2917608320713043,0.205112025141716,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.741134524345398,0.2216650396585464,0.2116221934556961,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106417417526245,0.1934200227260589,0.8784964680671692,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.4543151855469,285.2186584472656,1.0,0.4736065566539764,0.5944613814353943,0.5944613814353943,1.0,1.0,-2.4547133445739746,1.004414200782776,1.4502991437911987,0.451475590467453,0.8541155457496643,0.8541155457496643,0.0,112.08173370361328,127.0,31156.412109375,0.0,1540.2713623046875,1.0,281.8394775390625,284.01007080078125,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002351522445679,1.0,0.0,0.0,3.42153263092041,3.4215543270111084,7.811503905941208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.900390625,0.0,1292.313720703125,1895.4371337890625,0.0,2473.575439453125,0.8543028235435486,1.0,0.0,3.0,1.0,0.0
12216420,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340623497962952,0.4997056722640991,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902354001998901,0.2724918723106384,0.2592436075210571,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124518990516663,0.2955730557441711,0.2077724635601043,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429389953613281,0.2254529893398285,0.2152173817157745,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.711930513381958,0.1962524652481079,0.8912761807441711,285.4520263671875,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796971380710602,0.5930670499801636,0.5930670499801636,1.0,1.0,-2.4888224601745605,1.0185434818267822,1.470279097557068,0.4579533636569977,0.8626654148101807,0.8626654148101807,0.0,114.51756286621094,130.0,30829.681640625,0.0,1601.9697265625,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4930725097656,293.1499938964844,293.1499938964844,282.45001220703125,35407.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945937514305115,1.0,0.0,0.0,3.4428186416625977,3.442840576171875,7.909000601102889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.55078125,0.0,1310.473388671875,1895.4371337890625,0.0,2422.103515625,0.8586934208869934,1.0,0.0,3.0,1.0,0.0
12216480,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340623497962952,0.4997056722640991,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902354001998901,0.2724918723106384,0.2592436075210571,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124518990516663,0.2955730557441711,0.2077724635601043,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429389953613281,0.2254529893398285,0.2152173817157745,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.711930513381958,0.1962524652481079,0.8912761807441711,285.4520263671875,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796971380710602,0.5930670499801636,0.5930670499801636,1.0,1.0,-2.4888224601745605,1.0185434818267822,1.470279097557068,0.4579533636569977,0.8626654148101807,0.8626654148101807,0.0,114.51756286621094,130.0,30829.681640625,0.0,1601.9697265625,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4930725097656,293.1499938964844,293.1499938964844,282.45001220703125,35407.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945937514305115,1.0,0.0,0.0,3.4428186416625977,3.442840576171875,7.909000601102889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.55078125,0.0,1310.473388671875,1895.4371337890625,0.0,2422.103515625,0.8586934208869934,1.0,0.0,3.0,1.0,0.0
12216540,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413107514381409,0.5043222904205322,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929363250732422,0.2778090834617615,0.2642528116703033,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135355114936829,0.2995805442333221,0.2105596512556076,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7448016405105591,0.2293851971626281,0.2189394235610962,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.713287353515625,0.1992250829935073,0.904656171798706,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.69927978515625,297.48980712890625,285.7029113769531,1.0,0.486010879278183,0.5916727185249329,0.5916727185249329,1.0,1.0,-2.5242819786071777,1.033246397972107,1.4910355806350708,0.4646970331668854,0.8745866417884827,0.8745866417884827,0.0,117.05461120605467,133.0,30616.66015625,0.0,1667.7283935546875,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897976636886597,1.0,0.0,0.0,3.479158878326416,3.4791810512542725,8.076846711446706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.42724609375,0.0,1344.1746826171875,1895.4371337890625,0.0,2378.537109375,0.8664602637290955,1.0,0.0,3.0,1.0,0.0
12216600,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413107514381409,0.5043222904205322,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929363250732422,0.2778090834617615,0.2642528116703033,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135355114936829,0.2995805442333221,0.2105596512556076,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7448016405105591,0.2293851971626281,0.2189394235610962,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.713287353515625,0.1992250829935073,0.904656171798706,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.69927978515625,297.48980712890625,285.7029113769531,1.0,0.486010879278183,0.5916727185249329,0.5916727185249329,1.0,1.0,-2.5242819786071777,1.033246397972107,1.4910355806350708,0.4646970331668854,0.8745866417884827,0.8745866417884827,0.0,117.05461120605467,133.0,30616.66015625,0.0,1667.7283935546875,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897976636886597,1.0,0.0,0.0,3.479158878326416,3.4791810512542725,8.076846711446706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.42724609375,0.0,1344.1746826171875,1895.4371337890625,0.0,2378.537109375,0.8664602637290955,1.0,0.0,3.0,1.0,0.0
12216660,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.6490420699119568,0.5088335871696472,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.795856237411499,0.2833721041679382,0.2694868445396423,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148357272148132,0.303814023733139,0.213503748178482,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468599081039429,0.2335044741630554,0.2228317558765411,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148441672325134,0.2023783773183822,0.9188137650489808,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342224121094,297.5086669921875,285.9572448730469,1.0,0.4925256967544555,0.5899658203125,0.5899658203125,1.0,1.0,-2.561213731765747,1.0482670068740845,1.512946605682373,0.4714244604110718,0.8899985551834106,0.8899985551834106,0.0,119.63888549804688,136.0,30507.365234375,0.0,1737.667724609375,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.50830078125,293.1499938964844,293.1499938964844,283.04998779296875,34629.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863395810127258,1.0,0.0,0.0,3.529595136642456,3.5296177864074707,8.312718478009629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7626953125,0.0,1393.377685546875,1895.4371337890625,0.0,2347.24169921875,0.8774179816246033,1.0,0.0,3.0,1.0,0.0
12216720,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.6490420699119568,0.5088335871696472,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.795856237411499,0.2833721041679382,0.2694868445396423,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148357272148132,0.303814023733139,0.213503748178482,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468599081039429,0.2335044741630554,0.2228317558765411,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148441672325134,0.2023783773183822,0.9188137650489808,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342224121094,297.5086669921875,285.9572448730469,1.0,0.4925256967544555,0.5899658203125,0.5899658203125,1.0,1.0,-2.561213731765747,1.0482670068740845,1.512946605682373,0.4714244604110718,0.8899985551834106,0.8899985551834106,0.0,119.63888549804688,136.0,30507.365234375,0.0,1737.667724609375,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.50830078125,293.1499938964844,293.1499938964844,283.04998779296875,34629.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863395810127258,1.0,0.0,0.0,3.529595136642456,3.5296177864074707,8.312718478009629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7626953125,0.0,1393.377685546875,1895.4371337890625,0.0,2347.24169921875,0.8774179816246033,1.0,0.0,3.0,1.0,0.0
12216780,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6572022438049316,0.5132268071174622,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.798977792263031,0.2891538143157959,0.2749322354793548,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163241147994995,0.3082376718521118,0.2165845185518264,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491055130958557,0.2377887666225433,0.2268842756748199,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165847420692444,0.2056932002305984,0.9337159991264344,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.76910400390625,297.5281066894531,286.2072448730469,1.0,0.4992232918739319,0.5882589817047119,0.5882589817047119,1.0,1.0,-2.5995101928710938,1.063836693763733,1.5356734991073608,0.4783948361873626,0.908730447292328,0.908730447292328,0.0,122.26408386230467,139.0,30401.78515625,0.0,1811.802978515625,1.0,283.0409545898437,285.06024169921875,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839186191558838,1.0,0.0,0.0,3.591937780380249,3.591960906982422,8.608964208178804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.0830078125,0.0,1457.0921630859375,1895.4371337890625,0.0,2325.3935546875,0.8911178708076477,1.0,0.0,3.0,1.0,0.0
12216840,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6572022438049316,0.5132268071174622,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.798977792263031,0.2891538143157959,0.2749322354793548,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163241147994995,0.3082376718521118,0.2165845185518264,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491055130958557,0.2377887666225433,0.2268842756748199,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165847420692444,0.2056932002305984,0.9337159991264344,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.76910400390625,297.5281066894531,286.2072448730469,1.0,0.4992232918739319,0.5882589817047119,0.5882589817047119,1.0,1.0,-2.5995101928710938,1.063836693763733,1.5356734991073608,0.4783948361873626,0.908730447292328,0.908730447292328,0.0,122.26408386230467,139.0,30401.78515625,0.0,1811.802978515625,1.0,283.0409545898437,285.06024169921875,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839186191558838,1.0,0.0,0.0,3.591937780380249,3.591960906982422,8.608964208178804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.0830078125,0.0,1457.0921630859375,1895.4371337890625,0.0,2325.3935546875,0.8911178708076477,1.0,0.0,3.0,1.0,0.0
12216900,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603275537490845,0.5157403945922852,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002735376358032,0.2917154431343078,0.277587354183197,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167960047721863,0.3100155889987945,0.2180422395467758,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500013113021851,0.2396481484174728,0.228848859667778,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670471191406,0.7172339558601379,0.2071001380681991,0.9409340620040894,286.06182861328125,284.95001220703125,298.14666748046875,288.601806640625,297.7823486328125,297.5311279296875,286.0508117675781,1.0,0.5026088356971741,0.5874055624008179,0.5874055624008179,1.0,1.0,-2.6185085773468018,1.0715253353118896,1.5469833612442017,0.4818559288978576,0.914807379245758,0.914807379245758,0.0,123.68167877197266,139.0,31217.431640625,0.0,1849.9039306640625,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994366884231567,1.0,0.0,0.0,3.622824192047119,3.622847557067871,8.757654086366529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.13525390625,0.0,1490.9737548828125,1895.4371337890625,0.0,2466.275634765625,0.8980058431625366,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622968316078186,0.5194069743156433,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005088567733765,0.2938310503959656,0.2798007130622864,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.816203236579895,0.3112492263317108,0.2190904021263122,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499574422836304,0.2411135882139206,0.2304337322711944,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169540524482727,0.2081206738948822,0.9464728832244872,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257568359375,286.0036926269531,1.0,0.5059074759483337,0.586414098739624,0.586414098739624,1.0,1.0,-2.635396957397461,1.0781062841415403,1.5572906732559204,0.484696090221405,0.9212195873260498,0.9212195873260498,0.0,125.39010620117188,142.0,31468.62890625,0.0,1886.5538330078125,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113613724708557,1.0,0.0,0.0,3.651080846786499,3.651104688644409,8.894800203052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.498046875,0.0,1522.6947021484375,1895.4371337890625,0.0,2575.73583984375,0.904422402381897,1.0,0.0,3.0,1.0,0.0
12217020,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637870073318481,0.5287908911705017,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990483045578003,0.2971832156181335,0.2833426594734192,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131075501441956,0.3127062320709228,0.220415249466896,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481153011322021,0.2432316392660141,0.2327975928783416,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145285606384277,0.2092943042516708,0.9535639882087708,285.7754821777344,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121294260025024,0.5844311118125916,0.5844311118125916,1.0,1.0,-2.663888692855835,1.0888166427612305,1.575072169303894,0.489092081785202,0.93034428358078,0.93034428358078,0.0,129.2983856201172,145.0,32451.107421875,0.0,1954.8212890625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365815281867981,1.0,0.0,0.0,3.7006781101226807,3.70070219039917,9.138099699157464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.458984375,0.0,1580.331298828125,1895.4371337890625,0.0,2809.793701171875,0.9157131910324096,1.0,0.0,3.0,1.0,0.0
12217080,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637870073318481,0.5287908911705017,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990483045578003,0.2971832156181335,0.2833426594734192,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131075501441956,0.3127062320709228,0.220415249466896,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481153011322021,0.2432316392660141,0.2327975928783416,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145285606384277,0.2092943042516708,0.9535639882087708,285.7754821777344,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121294260025024,0.5844311118125916,0.5844311118125916,1.0,1.0,-2.663888692855835,1.0888166427612305,1.575072169303894,0.489092081785202,0.93034428358078,0.93034428358078,0.0,129.2983856201172,145.0,32451.107421875,0.0,1954.8212890625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365815281867981,1.0,0.0,0.0,3.7006781101226807,3.70070219039917,9.138099699157464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.458984375,0.0,1580.331298828125,1895.4371337890625,0.0,2809.793701171875,0.9157131910324096,1.0,0.0,3.0,1.0,0.0
12217140,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.663044810295105,0.5395300984382629,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961827516555786,0.2998076379299164,0.2860859036445617,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085868954658508,0.3133904337882995,0.2210936546325683,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449776530265808,0.2446424514055252,0.2343993335962295,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104925513267517,0.2096521258354187,0.9565801620483398,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682067871094,1.0,0.5177503824234009,0.5824481248855591,0.5824481248855591,1.0,1.0,-2.6864588260650635,1.0968005657196045,1.589658260345459,0.4920631051063537,0.9368882775306702,0.9368882775306702,0.0,133.49266052246094,133.0,33553.8984375,0.0,2015.7586669921875,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854702353477478,1.0,0.0,0.0,3.7402284145355225,3.740253210067749,9.33446756334888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.24853515625,0.0,1627.8648681640625,1895.4371337890625,0.0,2979.33203125,0.9247747659683228,1.0,0.0,3.0,1.0,0.0
12217200,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.663044810295105,0.5395300984382629,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961827516555786,0.2998076379299164,0.2860859036445617,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085868954658508,0.3133904337882995,0.2210936546325683,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449776530265808,0.2446424514055252,0.2343993335962295,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104925513267517,0.2096521258354187,0.9565801620483398,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682067871094,1.0,0.5177503824234009,0.5824481248855591,0.5824481248855591,1.0,1.0,-2.6864588260650635,1.0968005657196045,1.589658260345459,0.4920631051063537,0.9368882775306702,0.9368882775306702,0.0,133.49266052246094,133.0,33553.8984375,0.0,2015.7586669921875,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854702353477478,1.0,0.0,0.0,3.7402284145355225,3.740253210067749,9.33446756334888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.24853515625,0.0,1627.8648681640625,1895.4371337890625,0.0,2979.33203125,0.9247747659683228,1.0,0.0,3.0,1.0,0.0
12217260,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621609926223755,0.5385144948959351,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987371683120728,0.3019876778125763,0.2882253527641296,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.809377908706665,0.3136388957500458,0.2213288992643356,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464216947555542,0.2456049770116806,0.2353939116001129,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108816504478455,0.2094879299402237,0.956314742565155,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267578125,285.35791015625,1.0,0.5174325108528137,0.5805679559707642,0.5805679559707642,1.0,1.0,-2.688993453979492,1.095802664756775,1.5931909084320068,0.4907772541046142,0.9406571388244628,0.9406571388244628,0.0,133.2697296142578,121.0,34497.75,0.0,2018.9093017578125,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687609434127808,1.0,0.0,0.0,3.769744634628296,3.7697696685791016,9.482375844527268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.30419921875,0.0,1664.53369140625,1895.4371337890625,0.0,3111.1875,0.9315866231918336,1.0,0.0,3.0,1.0,0.0
12217320,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621609926223755,0.5385144948959351,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987371683120728,0.3019876778125763,0.2882253527641296,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.809377908706665,0.3136388957500458,0.2213288992643356,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464216947555542,0.2456049770116806,0.2353939116001129,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108816504478455,0.2094879299402237,0.956314742565155,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267578125,285.35791015625,1.0,0.5174325108528137,0.5805679559707642,0.5805679559707642,1.0,1.0,-2.688993453979492,1.095802664756775,1.5931909084320068,0.4907772541046142,0.9406571388244628,0.9406571388244628,0.0,133.2697296142578,121.0,34497.75,0.0,2018.9093017578125,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687609434127808,1.0,0.0,0.0,3.769744634628296,3.7697696685791016,9.482375844527268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.30419921875,0.0,1664.53369140625,1895.4371337890625,0.0,3111.1875,0.9315866231918336,1.0,0.0,3.0,1.0,0.0
12217380,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633359789848328,0.5282219648361206,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8056437373161316,0.3038412034511566,0.2899143099784851,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143572211265564,0.3135585486888885,0.2212325036525726,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515919804573059,0.2462443262338638,0.2359393388032913,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148600816726685,0.2090172171592712,0.9538885951042176,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.1393737792969,1.0,0.5131421685218811,0.5786877274513245,0.5786877274513245,1.0,1.0,-2.676290512084961,1.0879641771316528,1.588326334953308,0.4858925342559814,0.9414356350898744,0.9414356350898744,0.0,129.5724639892578,124.0,35294.76953125,0.0,1977.2890625,1.0,281.5572204589844,283.78741455078125,291.695068359375,294.0231628417969,293.1499938964844,293.1499938964844,281.25,35506.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799851536750793,1.0,0.0,0.0,3.7888550758361816,3.7888803482055664,9.578759545547657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.9345703125,0.0,1689.3734130859375,1895.4371337890625,0.0,3216.441650390625,0.936064839363098,1.0,0.0,3.0,1.0,0.0
