time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217440,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633359789848328,0.5282219648361206,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8056437373161316,0.3038412034511566,0.2899143099784851,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143572211265564,0.3135585486888885,0.2212325036525726,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515919804573059,0.2462443262338638,0.2359393388032913,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148600816726685,0.2090172171592712,0.9538885951042176,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.1393737792969,1.0,0.5131421685218811,0.5786877274513245,0.5786877274513245,1.0,1.0,-2.676290512084961,1.0879641771316528,1.588326334953308,0.4858925342559814,0.9414356350898744,0.9414356350898744,0.0,129.5724639892578,124.0,35294.76953125,0.0,1977.2890625,1.0,281.5572204589844,283.78741455078125,291.695068359375,294.0231628417969,293.1499938964844,293.1499938964844,281.25,35506.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799851536750793,1.0,0.0,0.0,3.7888550758361816,3.7888803482055664,9.578759545547657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.9345703125,0.0,1689.3734130859375,1895.4371337890625,0.0,3216.441650390625,0.936064839363098,1.0,0.0,3.0,1.0,0.0
12217500,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645416021347046,0.5249634385108948,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080921173095703,0.30471071600914,0.290726751089096,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158858418464661,0.3134607076644897,0.2211633026599884,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7533355951309204,0.2465042471885681,0.2361747622489929,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.715976893901825,0.2087411433458328,0.952563464641571,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.80792236328125,297.3952331542969,284.9794616699219,1.0,0.5120546817779541,0.577747642993927,0.577747642993927,1.0,1.0,-2.6719470024108887,1.084970474243164,1.5869765281677246,0.4837171137332916,0.9402310252189636,0.9402310252189636,0.0,128.3955078125,124.0,36182.3984375,0.0,1963.62158203125,1.0,281.297607421875,283.59478759765625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35654.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875185251235962,1.0,0.0,0.0,3.794713258743286,3.794738531112671,9.60840225161519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.8896484375,0.0,1697.5225830078125,1895.4371337890625,0.0,3286.99365234375,0.9374493360519408,1.0,0.0,3.0,1.0,0.0
12217560,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654690504074097,0.5234457850456238,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095554709434509,0.3055192232131958,0.2914696931838989,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164820075035095,0.3132918775081634,0.2210316061973571,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542228698730469,0.246704563498497,0.2363500446081161,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162765860557556,0.2084169238805771,0.9510390758514404,284.9354248046875,284.95001220703125,298.4384155273437,288.6644897460937,297.8123474121094,297.3861083984375,284.93365478515625,1.0,0.5113818049430847,0.5772141814231873,0.5772141814231873,1.0,1.0,-2.66923451423645,1.083122968673706,1.5861114263534546,0.4824340939521789,0.9395397305488586,0.9395397305488586,0.0,127.82674407958984,127.0,36261.0234375,0.0,1955.9931640625,1.0,281.2571716308594,283.5422058105469,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35779.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899580240249634,1.0,0.0,0.0,3.797785043716431,3.7978105545043945,9.623965979699278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.9716796875,0.0,1702.1671142578125,1895.4371337890625,0.0,3309.815185546875,0.9382495880126952,1.0,0.0,3.0,1.0,0.0
12217620,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664007902145386,0.5232464075088501,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110040426254272,0.3070559799671173,0.2929485142230987,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162574172019958,0.3128529489040375,0.2207560241222381,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546551823616028,0.2470171600580215,0.2366779297590255,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156103849411011,0.2076971530914306,0.9479503631591796,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182067871094,297.363525390625,284.7344970703125,1.0,0.5111004710197449,0.5761473774909973,0.5761473774909973,1.0,1.0,-2.66711974143982,1.0809656381607056,1.5861541032791138,0.4806783199310303,0.9350359439849854,0.9350359439849854,0.0,127.68734741210938,130.0,37246.25,0.0,1951.6868896484373,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001424908638,1.0,0.0,0.0,3.796766757965088,3.796792268753052,9.618804597266717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.48388671875,0.0,1703.0401611328125,1895.4371337890625,0.0,3404.912353515625,0.9381935596466064,1.0,0.0,3.0,1.0,0.0
12217680,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664007902145386,0.5232464075088501,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110040426254272,0.3070559799671173,0.2929485142230987,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162574172019958,0.3128529489040375,0.2207560241222381,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546551823616028,0.2470171600580215,0.2366779297590255,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156103849411011,0.2076971530914306,0.9479503631591796,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182067871094,297.363525390625,284.7344970703125,1.0,0.5111004710197449,0.5761473774909973,0.5761473774909973,1.0,1.0,-2.66711974143982,1.0809656381607056,1.5861541032791138,0.4806783199310303,0.9350359439849854,0.9350359439849854,0.0,127.68734741210938,130.0,37246.25,0.0,1951.6868896484373,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001424908638,1.0,0.0,0.0,3.796766757965088,3.796792268753052,9.618804597266717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.48388671875,0.0,1703.0401611328125,1895.4371337890625,0.0,3404.912353515625,0.9381935596466064,1.0,0.0,3.0,1.0,0.0
12217740,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659129858016968,0.5260398387908936,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108425140380859,0.3084554970264435,0.2943331599235534,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144422173500061,0.3122500479221344,0.2203903645277023,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535914778709412,0.2471892237663269,0.2369077354669571,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134982347488403,0.2068463414907455,0.9444555640220642,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.33428955078125,284.5405578613281,1.0,0.5118339657783508,0.5750805139541626,0.5750805139541626,1.0,1.0,-2.667775630950928,1.0800398588180542,1.587735652923584,0.4795500040054321,0.9279780983924866,0.9279780983924866,0.0,128.57638549804688,133.0,38229.3046875,0.0,1957.5570068359373,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105324745178224,1.0,0.0,0.0,3.785678148269653,3.785703659057617,9.56270355345623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.35595703125,0.0,1691.906494140625,1895.4371337890625,0.0,3501.54443359375,0.93587726354599,1.0,0.0,3.0,1.0,0.0
12217800,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659129858016968,0.5260398387908936,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108425140380859,0.3084554970264435,0.2943331599235534,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144422173500061,0.3122500479221344,0.2203903645277023,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535914778709412,0.2471892237663269,0.2369077354669571,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134982347488403,0.2068463414907455,0.9444555640220642,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.33428955078125,284.5405578613281,1.0,0.5118339657783508,0.5750805139541626,0.5750805139541626,1.0,1.0,-2.667775630950928,1.0800398588180542,1.587735652923584,0.4795500040054321,0.9279780983924866,0.9279780983924866,0.0,128.57638549804688,133.0,38229.3046875,0.0,1957.5570068359373,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105324745178224,1.0,0.0,0.0,3.785678148269653,3.785703659057617,9.56270355345623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.35595703125,0.0,1691.906494140625,1895.4371337890625,0.0,3501.54443359375,0.93587726354599,1.0,0.0,3.0,1.0,0.0
12217860,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640208959579468,0.5309233665466309,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.809544026851654,0.3097273111343384,0.2956207990646362,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.811478853225708,0.3115018606185913,0.2199394404888153,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514824867248535,0.2472319900989532,0.2370386123657226,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102834582328796,0.2058700621128082,0.940510392189026,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132360458374023,0.5739274621009827,0.5739274621009827,1.0,1.0,-2.670064687728882,1.079737663269043,1.590326905250549,0.4786900579929352,0.9184454083442688,0.9184454083442688,0.0,130.18429565429688,136.0,39204.0625,0.0,1970.0435791015625,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208475947380066,1.0,0.0,0.0,3.764124393463135,3.76414966583252,9.45412296005088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.64892578125,0.0,1668.5361328125,1895.4371337890625,0.0,3596.978759765625,0.9312223792076112,1.0,0.0,3.0,1.0,0.0
12217920,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640208959579468,0.5309233665466309,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.809544026851654,0.3097273111343384,0.2956207990646362,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.811478853225708,0.3115018606185913,0.2199394404888153,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514824867248535,0.2472319900989532,0.2370386123657226,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102834582328796,0.2058700621128082,0.940510392189026,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132360458374023,0.5739274621009827,0.5739274621009827,1.0,1.0,-2.670064687728882,1.079737663269043,1.590326905250549,0.4786900579929352,0.9184454083442688,0.9184454083442688,0.0,130.18429565429688,136.0,39204.0625,0.0,1970.0435791015625,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208475947380066,1.0,0.0,0.0,3.764124393463135,3.76414966583252,9.45412296005088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.64892578125,0.0,1668.5361328125,1895.4371337890625,0.0,3596.978759765625,0.9312223792076112,1.0,0.0,3.0,1.0,0.0
12217980,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9990000128746032,0.6607294082641602,0.5372233390808105,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8074560761451721,0.310888797044754,0.2968179285526275,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8076832294464111,0.3106313049793243,0.2194125205278396,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.7486871480941772,0.2471624910831451,0.2370773255825042,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.70622318983078,0.2047898471355438,0.936156451702118,284.1722106933594,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.17156982421875,1.0,0.5150672197341919,0.5727744102478027,0.5727744102478027,1.0,1.0,-2.6732542514801025,1.0798227787017822,1.59343159198761,0.4780213832855224,0.906546413898468,0.906546413898468,0.0,132.28878784179688,124.0,40191.1484375,0.0,1986.744384765625,1.0,280.0574645996094,282.6330871582031,291.74334716796875,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309221506118774,1.0,0.0,0.0,3.7314467430114746,3.73147177696228,9.290685625273908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.96240234375,0.0,1632.590576171875,1895.4371337890625,0.0,3689.5908203125,0.9240942001342772,1.0,0.0,3.0,1.0,0.0
12218040,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9990000128746032,0.6607294082641602,0.5372233390808105,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8074560761451721,0.310888797044754,0.2968179285526275,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8076832294464111,0.3106313049793243,0.2194125205278396,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.7486871480941772,0.2471624910831451,0.2370773255825042,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.70622318983078,0.2047898471355438,0.936156451702118,284.1722106933594,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.17156982421875,1.0,0.5150672197341919,0.5727744102478027,0.5727744102478027,1.0,1.0,-2.6732542514801025,1.0798227787017822,1.59343159198761,0.4780213832855224,0.906546413898468,0.906546413898468,0.0,132.28878784179688,124.0,40191.1484375,0.0,1986.744384765625,1.0,280.0574645996094,282.6330871582031,291.74334716796875,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309221506118774,1.0,0.0,0.0,3.7314467430114746,3.73147177696228,9.290685625273908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.96240234375,0.0,1632.590576171875,1895.4371337890625,0.0,3689.5908203125,0.9240942001342772,1.0,0.0,3.0,1.0,0.0
12218100,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588076949119568,0.5361574292182922,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084813356399536,0.3114364445209503,0.2973550260066986,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078410625457764,0.3101620972156524,0.2191049456596374,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491123080253601,0.2470915764570236,0.2370279878377914,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060580253601074,0.2042304873466491,0.9336776733398438,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8130798339844,297.2499084472656,284.0256042480469,1.0,0.513916552066803,0.5721979141235352,0.5721979141235352,1.0,1.0,-2.66922664642334,1.0773237943649292,1.5919028520584106,0.4765878319740295,0.8991353511810303,0.8991353511810303,0.0,131.81576538085938,124.0,41105.16015625,0.0,1977.3570556640625,1.0,279.7993469238281,282.46405029296875,291.7735290527344,294.500732421875,293.1499938964844,293.1499938964844,279.75,37076.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383003115653992,1.0,0.0,0.0,3.710839509963989,3.710864305496216,9.188352123601362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68896484375,0.0,1610.10009765625,1895.4371337890625,0.0,3756.978515625,0.9195579886436462,1.0,0.0,3.0,1.0,0.0
12218160,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.657290518283844,0.5324464440345764,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.81070876121521,0.3119244277477264,0.2977676689624786,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.809207558631897,0.3096242845058441,0.2186957746744156,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506158947944641,0.2469661980867386,0.2368661761283874,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070136666297913,0.2036370635032653,0.9307898879051208,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117949843406677,0.5715990662574768,0.5715990662574768,1.0,1.0,-2.6611127853393555,1.0729894638061523,1.5881232023239136,0.4741204082965851,0.8921992182731628,0.8921992182731628,0.0,130.35867309570312,127.0,41091.65234375,0.0,1955.84619140625,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37235.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94088476896286,1.0,0.0,0.0,3.686514377593994,3.6865389347076416,9.068285180546808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.63671875,0.0,1583.5106201171875,1895.4371337890625,0.0,3780.48681640625,0.9142609238624572,1.0,0.0,3.0,1.0,0.0
12218220,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580871939659119,0.5296281576156616,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135066628456116,0.3140290677547455,0.2993524968624115,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104119896888733,0.3098548054695129,0.2185219526290893,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.752203643321991,0.2476394027471542,0.2371658980846405,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075034976005554,0.2032665759325027,0.9276914000511168,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107304453849792,0.5704013109207153,0.5704013109207153,1.0,1.0,-2.6560394763946533,1.0693466663360596,1.5866929292678833,0.471346378326416,0.883470356464386,0.883470356464386,0.0,129.28211975097656,130.0,39865.55078125,0.0,1941.59619140625,1.0,280.0422668457031,282.6545715332031,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246993064880372,1.0,0.0,0.0,3.6413767337799072,3.641400814056397,8.847580375004327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.169921875,0.0,1532.44970703125,1895.4371337890625,0.0,3632.461669921875,0.904185116291046,1.0,0.0,3.0,1.0,0.0
12218280,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580871939659119,0.5296281576156616,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135066628456116,0.3140290677547455,0.2993524968624115,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104119896888733,0.3098548054695129,0.2185219526290893,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.752203643321991,0.2476394027471542,0.2371658980846405,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075034976005554,0.2032665759325027,0.9276914000511168,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107304453849792,0.5704013109207153,0.5704013109207153,1.0,1.0,-2.6560394763946533,1.0693466663360596,1.5866929292678833,0.471346378326416,0.883470356464386,0.883470356464386,0.0,129.28211975097656,130.0,39865.55078125,0.0,1941.59619140625,1.0,280.0422668457031,282.6545715332031,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246993064880372,1.0,0.0,0.0,3.6413767337799072,3.641400814056397,8.847580375004327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.169921875,0.0,1532.44970703125,1895.4371337890625,0.0,3632.461669921875,0.904185116291046,1.0,0.0,3.0,1.0,0.0
12218340,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617445349693298,0.5278939008712769,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167657852172852,0.3172359764575958,0.3021329343318939,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.81228107213974,0.3113224506378174,0.2193503975868225,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543497085571289,0.2492601424455642,0.238482192158699,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.7086780667304993,0.2037841528654098,0.9290406107902528,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2486267089844,284.4015197753906,1.0,0.5112782716751099,0.5692036151885986,0.5692036151885986,1.0,1.0,-2.661487102508545,1.0703699588775637,1.5911171436309814,0.4710172116756439,0.8778584003448486,0.8778584003448486,0.0,128.9220733642578,133.0,38863.45703125,0.0,1948.8426513671875,1.0,280.3415222167969,282.91424560546875,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064441919326782,1.0,0.0,0.0,3.603466749191284,3.6034905910491934,8.664317192597082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.408203125,0.0,1489.34814453125,1895.4371337890625,0.0,3463.575439453125,0.8956077694892883,1.0,0.0,3.0,1.0,0.0
12218400,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617445349693298,0.5278939008712769,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167657852172852,0.3172359764575958,0.3021329343318939,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.81228107213974,0.3113224506378174,0.2193503975868225,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543497085571289,0.2492601424455642,0.238482192158699,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.7086780667304993,0.2037841528654098,0.9290406107902528,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2486267089844,284.4015197753906,1.0,0.5112782716751099,0.5692036151885986,0.5692036151885986,1.0,1.0,-2.661487102508545,1.0703699588775637,1.5911171436309814,0.4710172116756439,0.8778584003448486,0.8778584003448486,0.0,128.9220733642578,133.0,38863.45703125,0.0,1948.8426513671875,1.0,280.3415222167969,282.91424560546875,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064441919326782,1.0,0.0,0.0,3.603466749191284,3.6034905910491934,8.664317192597082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.408203125,0.0,1489.34814453125,1895.4371337890625,0.0,3463.575439453125,0.8956077694892883,1.0,0.0,3.0,1.0,0.0
12218460,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667433977127075,0.5274737477302551,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199000358581543,0.3210363090038299,0.3055839538574219,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141062259674072,0.3134095370769501,0.2207067906856537,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565063238143921,0.251408189535141,0.2403941303491592,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099534273147583,0.2048147469758987,0.9331341981887816,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131434202194214,0.5681625008583069,0.5681625008583069,1.0,1.0,-2.6739702224731445,1.0746899843215942,1.5992801189422607,0.4724454581737518,0.8751446604728699,0.8751446604728699,0.0,129.22262573242188,136.0,37935.5546875,0.0,1971.5560302734373,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914819955825806,1.0,0.0,0.0,3.5754966735839844,3.5755200386047363,8.530333843737026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.841796875,0.0,1457.158447265625,1895.4371337890625,0.0,3324.064453125,0.8891893029212952,1.0,0.0,3.0,1.0,0.0
12218520,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667433977127075,0.5274737477302551,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199000358581543,0.3210363090038299,0.3055839538574219,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141062259674072,0.3134095370769501,0.2207067906856537,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565063238143921,0.251408189535141,0.2403941303491592,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099534273147583,0.2048147469758987,0.9331341981887816,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131434202194214,0.5681625008583069,0.5681625008583069,1.0,1.0,-2.6739702224731445,1.0746899843215942,1.5992801189422607,0.4724454581737518,0.8751446604728699,0.8751446604728699,0.0,129.22262573242188,136.0,37935.5546875,0.0,1971.5560302734373,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914819955825806,1.0,0.0,0.0,3.5754966735839844,3.5755200386047363,8.530333843737026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.841796875,0.0,1457.158447265625,1895.4371337890625,0.0,3324.064453125,0.8891893029212952,1.0,0.0,3.0,1.0,0.0
12218580,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721682548522949,0.528440535068512,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226450681686401,0.3251983225345611,0.3094347715377807,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155671954154968,0.3158468604087829,0.2223551422357559,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583770155906677,0.2538730502128601,0.2426615804433822,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109977602958679,0.2061604559421539,0.9388765692710876,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160234570503235,0.5671214461326599,0.5671214461326599,1.0,1.0,-2.69136118888855,1.081179141998291,1.6101819276809692,0.4749699831008911,0.8752850294113159,0.8752850294113159,0.0,130.13348388671875,139.0,37083.05859375,0.0,2006.157470703125,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795909285545349,1.0,0.0,0.0,3.559175729751587,3.559199094772339,8.452636279798753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75830078125,0.0,1437.4581298828125,1895.4371337890625,0.0,3212.7470703125,0.8853297233581543,1.0,0.0,3.0,1.0,0.0
12218640,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721682548522949,0.528440535068512,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226450681686401,0.3251983225345611,0.3094347715377807,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155671954154968,0.3158468604087829,0.2223551422357559,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583770155906677,0.2538730502128601,0.2426615804433822,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109977602958679,0.2061604559421539,0.9388765692710876,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160234570503235,0.5671214461326599,0.5671214461326599,1.0,1.0,-2.69136118888855,1.081179141998291,1.6101819276809692,0.4749699831008911,0.8752850294113159,0.8752850294113159,0.0,130.13348388671875,139.0,37083.05859375,0.0,2006.157470703125,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795909285545349,1.0,0.0,0.0,3.559175729751587,3.559199094772339,8.452636279798753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75830078125,0.0,1437.4581298828125,1895.4371337890625,0.0,3212.7470703125,0.8853297233581543,1.0,0.0,3.0,1.0,0.0
12218700,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747913956642151,0.529425323009491,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238242268562317,0.3273662030696869,0.3114400804042816,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161033987998962,0.3171415328979492,0.223230242729187,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591462135314941,0.2551783621311188,0.2438665032386779,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113879323005676,0.2069196999073028,0.9421507716178894,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177631974220276,0.5666008591651917,0.5666008591651917,1.0,1.0,-2.7013866901397705,1.0850059986114502,1.61638081073761,0.4765253663063049,0.8769413828849792,0.8769413828849792,0.0,130.79539489746094,139.0,36293.625,0.0,2027.0233154296875,1.0,281.1961364746094,283.6151733398437,291.6807861328125,293.924072265625,293.1499938964844,293.1499938964844,281.25,36234.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720104694366455,1.0,0.0,0.0,3.555447816848755,3.555470943450928,8.43493808133644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.64111328125,0.0,1432.2041015625,1895.4371337890625,0.0,3141.66943359375,0.8844080567359924,1.0,0.0,3.0,1.0,0.0
12218760,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774291396141052,0.5305216312408447,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250360488891602,0.3296220600605011,0.3135631382465362,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166838884353638,0.3185232579708099,0.2241942435503006,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599565982818604,0.2565556764602661,0.2451662570238113,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118359804153442,0.2077538818120956,0.9458659887313844,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218688964844,285.0470886230469,1.0,0.519680380821228,0.5658136606216431,0.5658136606216431,1.0,1.0,-2.7124388217926025,1.0889745950698853,1.6234642267227173,0.477992832660675,0.8782499432563782,0.8782499432563782,0.0,131.5307159423828,142.0,36295.390625,0.0,2050.21533203125,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36079.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695487380027771,1.0,0.0,0.0,3.555315017700196,3.555338144302368,8.434308256255463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.92236328125,0.0,1430.936279296875,1895.4371337890625,0.0,3118.57763671875,0.8842267990112305,1.0,0.0,3.0,1.0,0.0
12218820,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826102137565613,0.5334091782569885,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271956443786621,0.3342948257923126,0.317933589220047,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175811171531677,0.3214298784732818,0.2261980175971985,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613415718078613,0.2594349384307861,0.2478666454553604,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125492691993713,0.209555372595787,0.9538598656654358,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491577148437,297.346435546875,285.2673645019531,1.0,0.5239346027374268,0.5642392635345459,0.5642392635345459,1.0,1.0,-2.736417770385742,1.0976663827896118,1.6387513875961304,0.4812736809253692,0.8842138648033142,0.8842138648033142,0.0,133.295654296875,145.0,35732.92578125,0.0,2102.03759765625,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611032366752625,1.0,0.0,0.0,3.564383029937744,3.564406156539917,8.477387609673315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.96923828125,0.0,1438.03955078125,1895.4371337890625,0.0,3039.35205078125,0.8859961032867432,1.0,0.0,3.0,1.0,0.0
12218880,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826102137565613,0.5334091782569885,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271956443786621,0.3342948257923126,0.317933589220047,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175811171531677,0.3214298784732818,0.2261980175971985,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613415718078613,0.2594349384307861,0.2478666454553604,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125492691993713,0.209555372595787,0.9538598656654358,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491577148437,297.346435546875,285.2673645019531,1.0,0.5239346027374268,0.5642392635345459,0.5642392635345459,1.0,1.0,-2.736417770385742,1.0976663827896118,1.6387513875961304,0.4812736809253692,0.8842138648033142,0.8842138648033142,0.0,133.295654296875,145.0,35732.92578125,0.0,2102.03759765625,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611032366752625,1.0,0.0,0.0,3.564383029937744,3.564406156539917,8.477387609673315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.96923828125,0.0,1438.03955078125,1895.4371337890625,0.0,3039.35205078125,0.8859961032867432,1.0,0.0,3.0,1.0,0.0
12218940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9990000128746032,0.6877936124801636,0.5368472337722778,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292362689971924,0.3391924798488617,0.3225314021110534,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183704614639282,0.3245309293270111,0.2283534407615661,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626311779022217,0.262486845254898,0.2507449388504028,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132183909416199,0.2115332931280136,0.9627190232276917,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.9665832519531,297.3697509765625,285.48394775390625,1.0,0.5286548733711243,0.562664806842804,0.562664806842804,1.0,1.0,-2.762768507003784,1.1073591709136963,1.655409336090088,0.4850344955921173,0.8930480480194092,0.8930480480194092,0.0,135.33456420898438,148.0,35202.078125,0.0,2160.4658203125,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542370796203613,1.0,0.0,0.0,3.586032152175904,3.586055517196656,8.580678922953666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.4794921875,0.0,1458.739013671875,1895.4371337890625,0.0,2974.970947265625,0.8905841112136841,1.0,0.0,3.0,1.0,0.0
12219000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9990000128746032,0.6877936124801636,0.5368472337722778,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292362689971924,0.3391924798488617,0.3225314021110534,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183704614639282,0.3245309293270111,0.2283534407615661,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626311779022217,0.262486845254898,0.2507449388504028,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132183909416199,0.2115332931280136,0.9627190232276917,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.9665832519531,297.3697509765625,285.48394775390625,1.0,0.5286548733711243,0.562664806842804,0.562664806842804,1.0,1.0,-2.762768507003784,1.1073591709136963,1.655409336090088,0.4850344955921173,0.8930480480194092,0.8930480480194092,0.0,135.33456420898438,148.0,35202.078125,0.0,2160.4658203125,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542370796203613,1.0,0.0,0.0,3.586032152175904,3.586055517196656,8.580678922953666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.4794921875,0.0,1458.739013671875,1895.4371337890625,0.0,2974.970947265625,0.8905841112136841,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930189728736877,0.5406854152679443,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312032222747803,0.3442851901054382,0.3273231387138366,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190791010856628,0.3277789950370788,0.2306195050477981,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638630867004395,0.2656837105751037,0.2537702918052673,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138717174530029,0.2136580348014831,0.972289741039276,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.5337374806404114,0.5608012080192566,0.5608012080192566,1.0,1.0,-2.790999174118042,1.1174654960632324,1.6735336780548096,0.4887959361076355,0.9047011137008668,0.9047011137008668,0.0,137.58688354492188,151.0,34690.796875,0.0,2224.54541015625,1.0,282.1413269042969,284.4287414550781,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84824538230896,1.0,0.0,0.0,3.619277000427246,3.619300603866577,8.740513521843241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.06884765625,0.0,1492.49951171875,1895.4371337890625,0.0,2918.83935546875,0.897793710231781,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930189728736877,0.5406854152679443,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312032222747803,0.3442851901054382,0.3273231387138366,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190791010856628,0.3277789950370788,0.2306195050477981,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638630867004395,0.2656837105751037,0.2537702918052673,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138717174530029,0.2136580348014831,0.972289741039276,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.5337374806404114,0.5608012080192566,0.5608012080192566,1.0,1.0,-2.790999174118042,1.1174654960632324,1.6735336780548096,0.4887959361076355,0.9047011137008668,0.9047011137008668,0.0,137.58688354492188,151.0,34690.796875,0.0,2224.54541015625,1.0,282.1413269042969,284.4287414550781,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84824538230896,1.0,0.0,0.0,3.619277000427246,3.619300603866577,8.740513521843241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.06884765625,0.0,1492.49951171875,1895.4371337890625,0.0,2918.83935546875,0.897793710231781,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951972246170044,0.5464946031570435,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317386507987976,0.3482713103294372,0.331525593996048,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182613849639893,0.3297454416751861,0.2323587089776992,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636845707893372,0.2679727673530578,0.2563162446022033,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132226228713989,0.2150208503007888,0.9800366759300232,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.524169921875,1.0,0.5389366745948792,0.5589376091957092,0.5589376091957092,1.0,1.0,-2.817497491836548,1.126713752746582,1.6907838582992554,0.4921788275241852,0.9110110998153688,0.9110110998153688,0.0,140.43630981445312,154.0,35862.546875,0.0,2289.896484375,1.0,281.8579406738281,284.2084045410156,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705776333808899,1.0,0.0,0.0,3.6512973308563232,3.6513211727142334,8.89585408003768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.43359375,0.0,1528.3382568359375,1895.4371337890625,0.0,3128.229248046875,0.9049798250198364,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951972246170044,0.5464946031570435,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317386507987976,0.3482713103294372,0.331525593996048,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182613849639893,0.3297454416751861,0.2323587089776992,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636845707893372,0.2679727673530578,0.2563162446022033,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132226228713989,0.2150208503007888,0.9800366759300232,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.524169921875,1.0,0.5389366745948792,0.5589376091957092,0.5589376091957092,1.0,1.0,-2.817497491836548,1.126713752746582,1.6907838582992554,0.4921788275241852,0.9110110998153688,0.9110110998153688,0.0,140.43630981445312,154.0,35862.546875,0.0,2289.896484375,1.0,281.8579406738281,284.2084045410156,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705776333808899,1.0,0.0,0.0,3.6512973308563232,3.6513211727142334,8.89585408003768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.43359375,0.0,1528.3382568359375,1895.4371337890625,0.0,3128.229248046875,0.9049798250198364,1.0,0.0,3.0,1.0,0.0
