time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219300,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949333548545837,0.5505436658859253,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8310993313789368,0.3497825562953949,0.3331572115421295,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168861865997314,0.3301943242549896,0.232837289571762,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626767754554749,0.2686967849731445,0.2571885883808136,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119908332824707,0.2153118848800659,0.9821984171867372,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.96807861328125,297.3734130859375,285.3720703125,1.0,0.5414332747459412,0.5580058097839355,0.5580058097839355,1.0,1.0,-2.828549385070801,1.130343675613403,1.698205590248108,0.4933668076992035,0.9124998450279236,0.9124998450279236,0.0,142.1636199951172,154.0,36787.4453125,0.0,2320.537353515625,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848586678504944,1.0,0.0,0.0,3.664972066879273,3.6649961471557617,8.962612696450378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.84130859375,0.0,1544.3135986328125,1895.4371337890625,0.0,3262.09521484375,0.908070743083954,1.0,0.0,3.0,1.0,0.0
12219360,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.9990000128746032,0.693903386592865,0.5552300214767456,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299397230148315,0.3510441184043884,0.3344872891902923,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.814948320388794,0.3303745687007904,0.2330721765756607,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611374855041504,0.2691918909549713,0.2577969133853912,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101876735687256,0.2153767198324203,0.9831814765930176,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559326171875,297.3557434082031,285.32928466796875,1.0,0.5438140630722046,0.5569939613342285,0.5569939613342285,1.0,1.0,-2.837977886199951,1.1331424713134766,1.704835295677185,0.4940867125988006,0.914481282234192,0.914481282234192,0.0,144.05152893066406,157.0,36976.640625,0.0,2349.20947265625,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930289149284363,1.0,0.0,0.0,3.676350593566896,3.676374673843384,9.018350510814344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.63134765625,0.0,1557.7425537109375,1895.4371337890625,0.0,3338.52197265625,0.910709798336029,1.0,0.0,3.0,1.0,0.0
12219420,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.690104603767395,0.5652110576629639,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270672559738159,0.35313481092453,0.3367204368114471,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104099035263062,0.3302622735500335,0.2332014441490173,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574695348739624,0.2697646021842956,0.2585988044738769,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057620882987976,0.2150777876377105,0.983100652694702,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9280700683594,297.3164367675781,285.1333312988281,1.0,0.5482358932495117,0.5549702644348145,0.5549702644348145,1.0,1.0,-2.8536839485168457,1.137295842170715,1.7163881063461304,0.4947721660137176,0.9153107404708862,0.9153107404708862,0.0,147.95498657226562,145.0,38039.3046875,0.0,2401.703857421875,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910469889640808,1.0,0.0,0.0,3.692917108535767,3.692941427230835,9.09981167751539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.990234375,0.0,1578.2091064453125,1895.4371337890625,0.0,3500.9638671875,0.9145745038986206,1.0,0.0,3.0,1.0,0.0
12219480,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.690104603767395,0.5652110576629639,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270672559738159,0.35313481092453,0.3367204368114471,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104099035263062,0.3302622735500335,0.2332014441490173,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574695348739624,0.2697646021842956,0.2585988044738769,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057620882987976,0.2150777876377105,0.983100652694702,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9280700683594,297.3164367675781,285.1333312988281,1.0,0.5482358932495117,0.5549702644348145,0.5549702644348145,1.0,1.0,-2.8536839485168457,1.137295842170715,1.7163881063461304,0.4947721660137176,0.9153107404708862,0.9153107404708862,0.0,147.95498657226562,145.0,38039.3046875,0.0,2401.703857421875,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910469889640808,1.0,0.0,0.0,3.692917108535767,3.692941427230835,9.09981167751539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.990234375,0.0,1578.2091064453125,1895.4371337890625,0.0,3500.9638671875,0.9145745038986206,1.0,0.0,3.0,1.0,0.0
12219540,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854003071784973,0.5635985136032104,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290553689002991,0.3548136055469513,0.3383654654026031,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107900023460388,0.3297103345394134,0.2328690588474273,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583887577056885,0.269927978515625,0.2588184475898742,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057737112045288,0.2144026905298233,0.9803415536880492,284.9400634765625,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469219088554382,0.5529465675354004,0.5529465675354004,1.0,1.0,-2.850296974182129,1.132982850074768,1.7173140048980713,0.4915174841880798,0.913593053817749,0.913593053817749,0.0,147.302490234375,133.0,39082.484375,0.0,2391.4189453125,1.0,280.9578552246094,283.48565673828125,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247739911079408,1.0,0.0,0.0,3.7002809047698975,3.700305461883545,9.136138601206768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.015625,0.0,1588.4833984375,1895.4371337890625,0.0,3633.148681640625,0.9163904190063475,1.0,0.0,3.0,1.0,0.0
12219600,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854003071784973,0.5635985136032104,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290553689002991,0.3548136055469513,0.3383654654026031,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107900023460388,0.3297103345394134,0.2328690588474273,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583887577056885,0.269927978515625,0.2588184475898742,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057737112045288,0.2144026905298233,0.9803415536880492,284.9400634765625,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469219088554382,0.5529465675354004,0.5529465675354004,1.0,1.0,-2.850296974182129,1.132982850074768,1.7173140048980713,0.4915174841880798,0.913593053817749,0.913593053817749,0.0,147.302490234375,133.0,39082.484375,0.0,2391.4189453125,1.0,280.9578552246094,283.48565673828125,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247739911079408,1.0,0.0,0.0,3.7002809047698975,3.700305461883545,9.136138601206768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.015625,0.0,1588.4833984375,1895.4371337890625,0.0,3633.148681640625,0.9163904190063475,1.0,0.0,3.0,1.0,0.0
12219660,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826872229576111,0.5530595779418945,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348854184150696,0.3561960756778717,0.3395982384681701,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150233626365662,0.3288605213165283,0.2322279810905456,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629408240318298,0.269809365272522,0.2586340308189392,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092914581298828,0.2134565711021423,0.9757546782493592,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8837890625,297.2642517089844,284.7305908203125,1.0,0.5418593883514404,0.5512992143630981,0.5512992143630981,1.0,1.0,-2.832618474960327,1.122909426689148,1.7097091674804688,0.4855304062366485,0.9090234041213988,0.9090234041213988,0.0,143.16018676757812,136.0,39913.59375,0.0,2333.9384765625,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370142221450806,1.0,0.0,0.0,3.697330951690674,3.697355508804321,9.121577022597194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.64453125,0.0,1587.240478515625,1895.4371337890625,0.0,3745.260986328125,0.9159148335456848,1.0,0.0,3.0,1.0,0.0
12219720,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826872229576111,0.5530595779418945,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348854184150696,0.3561960756778717,0.3395982384681701,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150233626365662,0.3288605213165283,0.2322279810905456,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629408240318298,0.269809365272522,0.2586340308189392,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092914581298828,0.2134565711021423,0.9757546782493592,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8837890625,297.2642517089844,284.7305908203125,1.0,0.5418593883514404,0.5512992143630981,0.5512992143630981,1.0,1.0,-2.832618474960327,1.122909426689148,1.7097091674804688,0.4855304062366485,0.9090234041213988,0.9090234041213988,0.0,143.16018676757812,136.0,39913.59375,0.0,2333.9384765625,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370142221450806,1.0,0.0,0.0,3.697330951690674,3.697355508804321,9.121577022597194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.64453125,0.0,1587.240478515625,1895.4371337890625,0.0,3745.260986328125,0.9159148335456848,1.0,0.0,3.0,1.0,0.0
12219780,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810418367385864,0.5484231114387512,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379260897636414,0.3573671579360962,0.3406855165958404,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163726925849915,0.3278012275695801,0.2314809113740921,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647705674171448,0.2694993019104004,0.2583233416080475,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100664973258972,0.2123413681983947,0.9706447720527648,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656311035156,297.2469177246094,284.5260925292969,1.0,0.5394359827041626,0.5496518611907959,0.5496518611907959,1.0,1.0,-2.820925712585449,1.1155097484588623,1.7054158449172974,0.4805668294429779,0.901704490184784,0.901704490184784,0.0,141.20333862304688,139.0,40727.06640625,0.0,2300.73095703125,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474384784698486,1.0,0.0,0.0,3.683084011077881,3.683108329772949,9.051415759131488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.583984375,0.0,1573.3494873046875,1895.4371337890625,0.0,3839.8564453125,0.9129300713539124,1.0,0.0,3.0,1.0,0.0
12219840,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810418367385864,0.5484231114387512,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379260897636414,0.3573671579360962,0.3406855165958404,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163726925849915,0.3278012275695801,0.2314809113740921,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647705674171448,0.2694993019104004,0.2583233416080475,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100664973258972,0.2123413681983947,0.9706447720527648,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656311035156,297.2469177246094,284.5260925292969,1.0,0.5394359827041626,0.5496518611907959,0.5496518611907959,1.0,1.0,-2.820925712585449,1.1155097484588623,1.7054158449172974,0.4805668294429779,0.901704490184784,0.901704490184784,0.0,141.20333862304688,139.0,40727.06640625,0.0,2300.73095703125,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474384784698486,1.0,0.0,0.0,3.683084011077881,3.683108329772949,9.051415759131488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.583984375,0.0,1573.3494873046875,1895.4371337890625,0.0,3839.8564453125,0.9129300713539124,1.0,0.0,3.0,1.0,0.0
12219900,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797662973403931,0.5479509234428406,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385689854621887,0.3579044938087463,0.3412246704101562,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161762356758118,0.3272259533405304,0.2311063706874847,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.764828622341156,0.2692972719669342,0.2581598460674286,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096266150474548,0.2117423415184021,0.9680637717247008,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388294458389282,0.5488281846046448,0.5488281846046448,1.0,1.0,-2.81725549697876,1.1127512454986572,1.704504132270813,0.4786035418510437,0.8965257406234741,0.8965257406234741,0.0,140.91261291503906,139.0,41545.75,0.0,2292.187744140625,1.0,280.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546100497245787,1.0,0.0,0.0,3.6717333793640137,3.671757698059082,8.995712619253027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3046875,0.0,1561.82373046875,1895.4371337890625,0.0,3904.396728515625,0.9104716181755066,1.0,0.0,3.0,1.0,0.0
12219960,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780033111572266,0.5485216975212097,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.838641881942749,0.358378142118454,0.3416746854782104,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154072165489197,0.3265848159790039,0.2306627631187439,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643324732780457,0.2690378129482269,0.2579248547554016,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086421847343445,0.2110890448093414,0.9652032852172852,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385252833366394,0.5483129620552063,0.5483129620552063,1.0,1.0,-2.814227342605591,1.110675811767578,1.7035515308380127,0.4771898984909057,0.8918627500534058,0.8918627500534058,0.0,140.9853973388672,142.0,41558.5390625,0.0,2286.91748046875,1.0,280.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570997357368468,1.0,0.0,0.0,3.656980514526367,3.657004833221436,8.923569225771644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.61474609375,0.0,1546.3787841796875,1895.4371337890625,0.0,3926.690673828125,0.907311201095581,1.0,0.0,3.0,1.0,0.0
12220020,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764677166938782,0.5499851107597351,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.83921879529953,0.3605316281318664,0.3433364331722259,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144069314002991,0.3266189098358154,0.2303913533687591,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637641429901123,0.2694553434848785,0.2580343186855316,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070714831352234,0.2105515450239181,0.9616740345954896,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388002991676331,0.5472824573516846,0.5472824573516846,1.0,1.0,-2.813537836074829,1.108931541442871,1.7046064138412476,0.4754992127418518,0.8874250650405884,0.8874250650405884,0.0,141.431396484375,130.0,40441.23828125,0.0,2288.15673828125,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421959519386292,1.0,0.0,0.0,3.6314659118652335,3.631489753723145,8.79948402143782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.0263671875,0.0,1517.5728759765625,1895.4371337890625,0.0,3792.39306640625,0.9016044735908508,1.0,0.0,3.0,1.0,0.0
12220080,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764677166938782,0.5499851107597351,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.83921879529953,0.3605316281318664,0.3433364331722259,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144069314002991,0.3266189098358154,0.2303913533687591,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637641429901123,0.2694553434848785,0.2580343186855316,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070714831352234,0.2105515450239181,0.9616740345954896,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388002991676331,0.5472824573516846,0.5472824573516846,1.0,1.0,-2.813537836074829,1.108931541442871,1.7046064138412476,0.4754992127418518,0.8874250650405884,0.8874250650405884,0.0,141.431396484375,130.0,40441.23828125,0.0,2288.15673828125,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421959519386292,1.0,0.0,0.0,3.6314659118652335,3.631489753723145,8.79948402143782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.0263671875,0.0,1517.5728759765625,1895.4371337890625,0.0,3792.39306640625,0.9016044735908508,1.0,0.0,3.0,1.0,0.0
12220140,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786074042320251,0.5389826893806458,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467237949371338,0.3637885153293609,0.3460515141487121,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202899694442749,0.3278485834598541,0.2309779822826385,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698715329170227,0.2707919180393219,0.2589751482009887,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119993567466736,0.2108747512102127,0.9616070985794068,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8329772949219,297.2330322265625,284.6997375488281,1.0,0.5349203944206238,0.5462519526481628,0.5462519526481628,1.0,1.0,-2.805348873138428,1.103868007659912,1.7014808654785156,0.4724687337875366,0.8856440186500549,0.8856440186500549,0.0,137.58677673339844,133.0,39222.8828125,0.0,2251.188720703125,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255700707435608,1.0,0.0,0.0,3.6128854751586914,3.6129090785980233,8.709669145900989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.42626953125,0.0,1495.8309326171875,1895.4371337890625,0.0,3640.470947265625,0.8973384499549866,1.0,0.0,3.0,1.0,0.0
12220200,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786074042320251,0.5389826893806458,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467237949371338,0.3637885153293609,0.3460515141487121,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202899694442749,0.3278485834598541,0.2309779822826385,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698715329170227,0.2707919180393219,0.2589751482009887,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119993567466736,0.2108747512102127,0.9616070985794068,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8329772949219,297.2330322265625,284.6997375488281,1.0,0.5349203944206238,0.5462519526481628,0.5462519526481628,1.0,1.0,-2.805348873138428,1.103868007659912,1.7014808654785156,0.4724687337875366,0.8856440186500549,0.8856440186500549,0.0,137.58677673339844,133.0,39222.8828125,0.0,2251.188720703125,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255700707435608,1.0,0.0,0.0,3.6128854751586914,3.6129090785980233,8.709669145900989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.42626953125,0.0,1495.8309326171875,1895.4371337890625,0.0,3640.470947265625,0.8973384499549866,1.0,0.0,3.0,1.0,0.0
12220260,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842197179794312,0.5312997102737427,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533355593681335,0.3676435649394989,0.3494558334350586,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252066969871521,0.3296806216239929,0.2320906519889831,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751739621162415,0.2726621329784393,0.2605291306972503,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161153554916382,0.2117854654788971,0.9646368622779846,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2509765625,284.8858337402344,1.0,0.5339378714561462,0.545028805732727,0.545028805732727,1.0,1.0,-2.807034492492676,1.10289204120636,1.704142451286316,0.4709174931049347,0.8862923383712769,0.8862923383712769,0.0,135.20114135742188,136.0,38090.23046875,0.0,2240.9150390625,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105286598205566,1.0,0.0,0.0,3.6028542518615723,3.602877855300904,8.661372135065903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.99853515625,0.0,1483.18603515625,1895.4371337890625,0.0,3501.509521484375,0.8949407339096069,1.0,0.0,3.0,1.0,0.0
12220320,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842197179794312,0.5312997102737427,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533355593681335,0.3676435649394989,0.3494558334350586,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252066969871521,0.3296806216239929,0.2320906519889831,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751739621162415,0.2726621329784393,0.2605291306972503,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161153554916382,0.2117854654788971,0.9646368622779846,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2509765625,284.8858337402344,1.0,0.5339378714561462,0.545028805732727,0.545028805732727,1.0,1.0,-2.807034492492676,1.10289204120636,1.704142451286316,0.4709174931049347,0.8862923383712769,0.8862923383712769,0.0,135.20114135742188,136.0,38090.23046875,0.0,2240.9150390625,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105286598205566,1.0,0.0,0.0,3.6028542518615723,3.602877855300904,8.661372135065903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.99853515625,0.0,1483.18603515625,1895.4371337890625,0.0,3501.509521484375,0.8949407339096069,1.0,0.0,3.0,1.0,0.0
12220380,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905671954154968,0.5274040102958679,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584581613540649,0.3718879222869873,0.3533111214637756,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286725282669067,0.3318707942962646,0.2335184067487716,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.779091477394104,0.2748684585094452,0.2624852657318115,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190000414848328,0.2130306661128997,0.969658136367798,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764587402344,285.0810852050781,1.0,0.5347890853881836,0.5438056588172913,0.5438056588172913,1.0,1.0,-2.8170809745788574,1.1055176258087158,1.7115633487701416,0.4712459444999695,0.889598548412323,0.889598548412323,0.0,134.3461456298828,139.0,37168.89453125,0.0,2254.807373046875,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974305987358093,1.0,0.0,0.0,3.60288143157959,3.602905035018921,8.661502874929283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80126953125,0.0,1481.213134765625,1895.4371337890625,0.0,3379.621826171875,0.8947574496269226,1.0,0.0,3.0,1.0,0.0
12220440,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905671954154968,0.5274040102958679,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584581613540649,0.3718879222869873,0.3533111214637756,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286725282669067,0.3318707942962646,0.2335184067487716,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.779091477394104,0.2748684585094452,0.2624852657318115,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190000414848328,0.2130306661128997,0.969658136367798,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764587402344,285.0810852050781,1.0,0.5347890853881836,0.5438056588172913,0.5438056588172913,1.0,1.0,-2.8170809745788574,1.1055176258087158,1.7115633487701416,0.4712459444999695,0.889598548412323,0.889598548412323,0.0,134.3461456298828,139.0,37168.89453125,0.0,2254.807373046875,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974305987358093,1.0,0.0,0.0,3.60288143157959,3.602905035018921,8.661502874929283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80126953125,0.0,1481.213134765625,1895.4371337890625,0.0,3379.621826171875,0.8947574496269226,1.0,0.0,3.0,1.0,0.0
12220500,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937856078147888,0.5265597701072693,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605301976203918,0.3741192519664764,0.3553390204906463,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299429416656494,0.3330623507499695,0.2342971414327621,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805958390235901,0.2760617733001709,0.2635528147220611,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200433611869812,0.2137255519628524,0.972552478313446,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357463955879211,0.543194055557251,0.543194055557251,1.0,1.0,-2.8241984844207764,1.1077320575714111,1.7164664268493652,0.4718558192253113,0.8928654789924622,0.8928654789924622,0.0,134.3448486328125,139.0,36444.71875,0.0,2268.118896484375,1.0,281.4974670410156,283.8926696777344,291.3164367675781,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893395662307739,1.0,0.0,0.0,3.606796979904175,3.606820583343506,8.680339078637189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.7236328125,0.0,1484.29248046875,1895.4371337890625,0.0,3304.031005859375,0.895556628704071,1.0,0.0,3.0,1.0,0.0
12220560,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969769597053528,0.5261178612709045,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625053763389587,0.3764514327049255,0.3575124740600586,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.831132173538208,0.3343517780303955,0.2351814210414886,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820132374763489,0.2773371338844299,0.2647352218627929,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210103869438171,0.2144946604967117,0.9758878350257874,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370034575462341,0.5424543619155884,0.5424543619155884,1.0,1.0,-2.832769632339477,1.1103966236114502,1.722373127937317,0.4725914597511291,0.8956710696220398,0.8956710696220398,0.0,134.5240936279297,142.0,36436.54296875,0.0,2285.253173828125,1.0,281.5414733886719,283.9480285644531,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866785168647766,1.0,0.0,0.0,3.613836050033569,3.613859653472901,8.714252999197925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.5732421875,0.0,1490.9783935546875,1895.4371337890625,0.0,3279.1318359375,0.8969981670379639,1.0,0.0,3.0,1.0,0.0
12220620,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028241753578186,0.5266587138175964,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657835721969604,0.3812717199325561,0.3619901239871979,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328937888145447,0.3370624780654907,0.2370303720235824,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842304706573486,0.2800093293190002,0.2672116756439209,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224629521369934,0.216174378991127,0.98319011926651,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.8634338378906,297.33349609375,285.4858093261719,1.0,0.5402249097824097,0.5409749746322632,0.5409749746322632,1.0,1.0,-2.8527724742889404,1.1169112920761108,1.7358611822128296,0.4746236801147461,0.9044488668441772,0.9044488668441772,0.0,135.4377899169922,145.0,35764.36328125,0.0,2328.424072265625,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776749968528748,1.0,0.0,0.0,3.635608673095703,3.635632514953613,8.819573054097418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.47998046875,0.0,1512.7193603515625,1895.4371337890625,0.0,3194.787841796875,0.9016634225845336,1.0,0.0,3.0,1.0,0.0
12220680,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028241753578186,0.5266587138175964,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657835721969604,0.3812717199325561,0.3619901239871979,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328937888145447,0.3370624780654907,0.2370303720235824,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842304706573486,0.2800093293190002,0.2672116756439209,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224629521369934,0.216174378991127,0.98319011926651,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.8634338378906,297.33349609375,285.4858093261719,1.0,0.5402249097824097,0.5409749746322632,0.5409749746322632,1.0,1.0,-2.8527724742889404,1.1169112920761108,1.7358611822128296,0.4746236801147461,0.9044488668441772,0.9044488668441772,0.0,135.4377899169922,145.0,35764.36328125,0.0,2328.424072265625,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776749968528748,1.0,0.0,0.0,3.635608673095703,3.635632514953613,8.819573054097418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.47998046875,0.0,1512.7193603515625,1895.4371337890625,0.0,3194.787841796875,0.9016634225845336,1.0,0.0,3.0,1.0,0.0
12220740,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051280736923218,0.5302881002426147,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866875410079956,0.3849194645881653,0.3658644258975982,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325855731964111,0.3384934663772583,0.2383803129196167,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844111323356628,0.281770795583725,0.2692343294620514,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222386002540588,0.2171446084976196,0.9889816045761108,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.33367919921875,285.3085327148437,1.0,0.5440254211425781,0.5394955277442932,0.5394955277442932,1.0,1.0,-2.872809886932373,1.1233839988708496,1.749426007270813,0.476705938577652,0.9078387022018432,0.9078387022018432,0.0,137.33140563964844,148.0,36836.7421875,0.0,2377.839599609375,1.0,281.557861328125,283.968994140625,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971483707427979,1.0,0.0,0.0,3.6559224128723145,3.6559462547302246,8.918405569602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.734375,0.0,1535.8375244140625,1895.4371337890625,0.0,3376.98876953125,0.9062334895133972,1.0,0.0,3.0,1.0,0.0
12220800,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051280736923218,0.5302881002426147,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866875410079956,0.3849194645881653,0.3658644258975982,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325855731964111,0.3384934663772583,0.2383803129196167,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844111323356628,0.281770795583725,0.2692343294620514,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222386002540588,0.2171446084976196,0.9889816045761108,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.33367919921875,285.3085327148437,1.0,0.5440254211425781,0.5394955277442932,0.5394955277442932,1.0,1.0,-2.872809886932373,1.1233839988708496,1.749426007270813,0.476705938577652,0.9078387022018432,0.9078387022018432,0.0,137.33140563964844,148.0,36836.7421875,0.0,2377.839599609375,1.0,281.557861328125,283.968994140625,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971483707427979,1.0,0.0,0.0,3.6559224128723145,3.6559462547302246,8.918405569602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.734375,0.0,1535.8375244140625,1895.4371337890625,0.0,3376.98876953125,0.9062334895133972,1.0,0.0,3.0,1.0,0.0
12220860,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703580379486084,0.5376839637756348,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649230599403381,0.3873345851898193,0.3684660792350769,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293506503105164,0.3385739326477051,0.2386978417634964,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816694378852844,0.2824797630310058,0.2702068984508514,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194432020187378,0.2171706408262252,0.9904820919036864,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.8359680175781,297.3080444335937,285.1140441894531,1.0,0.5478355288505554,0.5376709699630737,0.5376709699630737,1.0,1.0,-2.8881847858428955,1.1272858381271362,1.7608988285064695,0.4772587716579437,0.9084309935569764,0.9084309935569764,0.0,140.2578887939453,151.0,37883.32421875,0.0,2424.719970703125,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173919558525084,1.0,0.0,0.0,3.669254302978516,3.669278383255005,8.983569159681792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.75927734375,0.0,1552.1322021484375,1895.4371337890625,0.0,3565.070556640625,0.9093363881111144,1.0,0.0,3.0,1.0,0.0
12220920,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703580379486084,0.5376839637756348,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649230599403381,0.3873345851898193,0.3684660792350769,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293506503105164,0.3385739326477051,0.2386978417634964,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816694378852844,0.2824797630310058,0.2702068984508514,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194432020187378,0.2171706408262252,0.9904820919036864,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.8359680175781,297.3080444335937,285.1140441894531,1.0,0.5478355288505554,0.5376709699630737,0.5376709699630737,1.0,1.0,-2.8881847858428955,1.1272858381271362,1.7608988285064695,0.4772587716579437,0.9084309935569764,0.9084309935569764,0.0,140.2578887939453,151.0,37883.32421875,0.0,2424.719970703125,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173919558525084,1.0,0.0,0.0,3.669254302978516,3.669278383255005,8.983569159681792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.75927734375,0.0,1552.1322021484375,1895.4371337890625,0.0,3565.070556640625,0.9093363881111144,1.0,0.0,3.0,1.0,0.0
12220980,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989576816558838,0.5468059778213501,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615816831588745,0.3891012370586395,0.3703691363334656,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247698545455933,0.3379646837711334,0.238457903265953,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775313854217529,0.2825849950313568,0.270542711019516,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152608036994934,0.2166342884302139,0.9891457557678224,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.8113098144531,297.27508544921875,284.9215087890625,1.0,0.5514402985572815,0.5358463525772095,0.5358463525772095,1.0,1.0,-2.8999483585357666,1.129562497138977,1.7703858613967896,0.4769740104675293,0.9064559936523438,0.9064559936523438,0.0,143.64035034179688,154.0,38894.5859375,0.0,2467.5556640625,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332945346832277,1.0,0.0,0.0,3.674085855484009,3.674110174179077,9.007243306768942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95263671875,0.0,1559.2900390625,1895.4371337890625,0.0,3711.301513671875,0.9105711579322816,1.0,0.0,3.0,1.0,0.0
12221040,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989576816558838,0.5468059778213501,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615816831588745,0.3891012370586395,0.3703691363334656,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247698545455933,0.3379646837711334,0.238457903265953,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775313854217529,0.2825849950313568,0.270542711019516,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152608036994934,0.2166342884302139,0.9891457557678224,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.8113098144531,297.27508544921875,284.9215087890625,1.0,0.5514402985572815,0.5358463525772095,0.5358463525772095,1.0,1.0,-2.8999483585357666,1.129562497138977,1.7703858613967896,0.4769740104675293,0.9064559936523438,0.9064559936523438,0.0,143.64035034179688,154.0,38894.5859375,0.0,2467.5556640625,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332945346832277,1.0,0.0,0.0,3.674085855484009,3.674110174179077,9.007243306768942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95263671875,0.0,1559.2900390625,1895.4371337890625,0.0,3711.301513671875,0.9105711579322816,1.0,0.0,3.0,1.0,0.0
12221100,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957032680511475,0.5515268445014954,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597796559333801,0.3898629546165466,0.3712035119533539,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223405480384827,0.3375401794910431,0.2382491379976272,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753111124038696,0.2825156152248382,0.2705889344215393,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7129538655281067,0.216247946023941,0.987939476966858,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531517267227173,0.5349340438842773,0.5349340438842773,1.0,1.0,-2.9049813747406006,1.130318522453308,1.7746628522872925,0.476630836725235,0.9040595889091492,0.9040595889091492,0.0,145.3702850341797,154.0,39903.35546875,0.0,2487.630615234375,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94242924451828,1.0,0.0,0.0,3.673258066177368,3.6732821464538574,9.00318468666228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.89501953125,0.0,1559.368896484375,1895.4371337890625,0.0,3794.51025390625,0.9104433655738832,1.0,0.0,3.0,1.0,0.0
