time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919340491294861,0.5564605593681335,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.8577994108200073,0.3905343413352966,0.3719051480293274,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197246193885803,0.3370297253131866,0.2379442304372787,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.7729135155677795,0.2823621332645416,0.2705215811729431,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103936672210693,0.2157604694366455,0.9861958622932434,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547870993614197,0.5340845584869385,0.5340845584869385,1.0,1.0,-2.909212827682495,1.1308097839355469,1.7784030437469482,0.4762040972709656,0.9022104144096376,0.9022104144096376,0.0,147.15353393554688,157.0,40062.65234375,0.0,2506.47900390625,1.0,280.6581115722656,283.26953125,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465846419334412,1.0,0.0,0.0,3.6697685718536377,3.669792890548706,8.986087323137326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.390625,0.0,1556.280517578125,1895.4371337890625,0.0,3832.142333984375,0.9097716808319092,1.0,0.0,3.0,1.0,0.0
12221220,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833668351173401,0.5663225650787354,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538721203804016,0.3917290866374969,0.3732132613658905,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144623041152954,0.3358969688415527,0.2372855544090271,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681326270103455,0.281918853521347,0.2702835202217102,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049452066421509,0.214555412530899,0.9817992448806764,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578623414039612,0.532385528087616,0.532385528087616,1.0,1.0,-2.916278839111328,1.1311780214309692,1.7851008176803589,0.4750396907329559,0.89559006690979,0.89559006690979,0.0,150.70834350585938,145.0,41156.65234375,0.0,2541.447021484375,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589589834213256,1.0,0.0,0.0,3.6556031703948975,3.6556272506713854,8.916848059925542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2470703125,0.0,1542.4093017578125,1895.4371337890625,0.0,3943.300537109375,0.90678471326828,1.0,0.0,3.0,1.0,0.0
12221280,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833668351173401,0.5663225650787354,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538721203804016,0.3917290866374969,0.3732132613658905,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144623041152954,0.3358969688415527,0.2372855544090271,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681326270103455,0.281918853521347,0.2702835202217102,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049452066421509,0.214555412530899,0.9817992448806764,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578623414039612,0.532385528087616,0.532385528087616,1.0,1.0,-2.916278839111328,1.1311780214309692,1.7851008176803589,0.4750396907329559,0.89559006690979,0.89559006690979,0.0,150.70834350585938,145.0,41156.65234375,0.0,2541.447021484375,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589589834213256,1.0,0.0,0.0,3.6556031703948975,3.6556272506713854,8.916848059925542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2470703125,0.0,1542.4093017578125,1895.4371337890625,0.0,3943.300537109375,0.90678471326828,1.0,0.0,3.0,1.0,0.0
12221340,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783192753791809,0.5628038048744202,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569043278694153,0.394018679857254,0.3749476969242096,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157607316970825,0.3359449505805969,0.2369909137487411,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697517275810242,0.2822831273078918,0.2702956795692444,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054100632667542,0.2138834446668625,0.9775266647338868,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555559396743774,0.5306865572929382,0.5306865572929382,1.0,1.0,-2.908677101135254,1.125196099281311,1.7834810018539429,0.470984011888504,0.8941494822502136,0.8941494822502136,0.0,149.25039672851562,133.0,40016.90625,0.0,2517.6611328125,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452987313270568,1.0,0.0,0.0,3.643095016479492,3.643119096755981,8.855932946971734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49755859375,0.0,1527.8602294921875,1895.4371337890625,0.0,3820.512451171875,0.9039601683616638,1.0,0.0,3.0,1.0,0.0
12221400,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783192753791809,0.5628038048744202,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569043278694153,0.394018679857254,0.3749476969242096,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157607316970825,0.3359449505805969,0.2369909137487411,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697517275810242,0.2822831273078918,0.2702956795692444,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054100632667542,0.2138834446668625,0.9775266647338868,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555559396743774,0.5306865572929382,0.5306865572929382,1.0,1.0,-2.908677101135254,1.125196099281311,1.7834810018539429,0.470984011888504,0.8941494822502136,0.8941494822502136,0.0,149.25039672851562,133.0,40016.90625,0.0,2517.6611328125,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452987313270568,1.0,0.0,0.0,3.643095016479492,3.643119096755981,8.855932946971734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49755859375,0.0,1527.8602294921875,1895.4371337890625,0.0,3820.512451171875,0.9039601683616638,1.0,0.0,3.0,1.0,0.0
12221460,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795186400413513,0.547731876373291,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667438626289368,0.3974102139472961,0.3777277171611786,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.823337197303772,0.3371676802635193,0.2375309765338897,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.77764892578125,0.2835609018802643,0.2711213231086731,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118669748306274,0.2141163498163223,0.9766760468482972,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501837134361267,0.5292487144470215,0.5292487144470215,1.0,1.0,-2.894526481628418,1.116816520690918,1.7777100801467896,0.4658231139183044,0.8951741456985474,0.8951741456985474,0.0,143.7511749267578,136.0,38780.55078125,0.0,2457.51611328125,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278554916381836,1.0,0.0,0.0,3.637359857559204,3.637383937835693,8.828071713651298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84033203125,0.0,1520.177734375,1895.4371337890625,0.0,3661.468994140625,0.9025622010231018,1.0,0.0,3.0,1.0,0.0
12221520,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795186400413513,0.547731876373291,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667438626289368,0.3974102139472961,0.3777277171611786,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.823337197303772,0.3371676802635193,0.2375309765338897,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.77764892578125,0.2835609018802643,0.2711213231086731,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118669748306274,0.2141163498163223,0.9766760468482972,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501837134361267,0.5292487144470215,0.5292487144470215,1.0,1.0,-2.894526481628418,1.116816520690918,1.7777100801467896,0.4658231139183044,0.8951741456985474,0.8951741456985474,0.0,143.7511749267578,136.0,38780.55078125,0.0,2457.51611328125,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278554916381836,1.0,0.0,0.0,3.637359857559204,3.637383937835693,8.828071713651298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84033203125,0.0,1520.177734375,1895.4371337890625,0.0,3661.468994140625,0.9025622010231018,1.0,0.0,3.0,1.0,0.0
12221580,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845207214355469,0.5372893214225769,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751075267791748,0.401470273733139,0.3812646269798279,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294748067855835,0.3390485346317291,0.2386375665664672,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842417359352112,0.2854252457618713,0.2726167738437652,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170799970626831,0.2150794565677642,0.9795932173728944,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481842756271362,0.5278108716011047,0.5278108716011047,1.0,1.0,-2.892838954925537,1.1138222217559814,1.7790168523788452,0.4629436731338501,0.8988239169120789,0.8988239169120789,0.0,140.31436157226562,139.0,37838.66796875,0.0,2434.26904296875,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116795659065248,1.0,0.0,0.0,3.6401619911193848,3.640185832977295,8.841678322824009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.45068359375,0.0,1521.54345703125,1895.4371337890625,0.0,3512.18408203125,0.9030328392982484,1.0,0.0,3.0,1.0,0.0
12221640,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845207214355469,0.5372893214225769,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751075267791748,0.401470273733139,0.3812646269798279,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294748067855835,0.3390485346317291,0.2386375665664672,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842417359352112,0.2854252457618713,0.2726167738437652,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170799970626831,0.2150794565677642,0.9795932173728944,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481842756271362,0.5278108716011047,0.5278108716011047,1.0,1.0,-2.892838954925537,1.1138222217559814,1.7790168523788452,0.4629436731338501,0.8988239169120789,0.8988239169120789,0.0,140.31436157226562,139.0,37838.66796875,0.0,2434.26904296875,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116795659065248,1.0,0.0,0.0,3.6401619911193848,3.640185832977295,8.841678322824009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.45068359375,0.0,1521.54345703125,1895.4371337890625,0.0,3512.18408203125,0.9030328392982484,1.0,0.0,3.0,1.0,0.0
12221700,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873645186424255,0.5338797569274902,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785117864608765,0.4036673605442047,0.3832089602947235,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.831845760345459,0.3401365876197815,0.2393104285001754,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868492603302002,0.2865009903907776,0.2735258340835571,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.719108521938324,0.2157361358404159,0.9820309281349182,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480433106422424,0.527091920375824,0.527091920375824,1.0,1.0,-2.895905017852783,1.113984227180481,1.7819206714630127,0.4623593986034393,0.9022415280342102,0.9022415280342102,0.0,139.3446807861328,139.0,37072.8046875,0.0,2434.67822265625,1.0,281.4985046386719,283.9101867675781,291.0932922363281,293.37481689453125,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021767377853394,1.0,0.0,0.0,3.6450212001800537,3.645045042037964,8.865299605531618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.98291015625,0.0,1525.8616943359375,1895.4371337890625,0.0,3423.8662109375,0.9040575623512268,1.0,0.0,3.0,1.0,0.0
12221760,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903475522994995,0.5312038064002991,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816742897033691,0.4059899449348449,0.3853359222412109,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340138792991638,0.3413396775722503,0.2401090413331985,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892473340034485,0.2876811027526855,0.2745812833309173,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209688425064087,0.2164963781833648,0.985140860080719,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483859181404114,0.5264883637428284,0.5264883637428284,1.0,1.0,-2.901207685470581,1.1152710914611816,1.785936713218689,0.4624013304710388,0.9051694869995116,0.9051694869995116,0.0,138.6981658935547,142.0,37046.44921875,0.0,2441.3740234375,1.0,281.54180908203125,283.9629211425781,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898211658000946,1.0,0.0,0.0,3.6527061462402335,3.652730226516724,8.902721333470254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2197265625,0.0,1533.5167236328125,1895.4371337890625,0.0,3386.90869140625,0.9056603312492372,1.0,0.0,3.0,1.0,0.0
12221820,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929354667663574,0.5301093459129333,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850687742233276,0.4093636274337768,0.3888951241970062,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356943726539612,0.3424223661422729,0.2411640435457229,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914113998413086,0.2891009449958801,0.276211142539978,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224884033203125,0.217274472117424,0.9897435307502748,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8257751464844,297.271728515625,285.1270446777344,1.0,0.5500327348709106,0.5252812504768372,0.5252812504768372,1.0,1.0,-2.912931442260742,1.1183154582977295,1.7946159839630127,0.4628123939037323,0.9061189293861388,0.9061189293861388,0.0,138.79983520507812,145.0,38055.92578125,0.0,2465.184326171875,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139211177825928,1.0,0.0,0.0,3.663338422775269,3.663362503051758,8.95462392236368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39306640625,0.0,1546.0706787109375,1895.4371337890625,0.0,3532.95703125,0.9080729484558104,1.0,0.0,3.0,1.0,0.0
12221880,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929354667663574,0.5301093459129333,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850687742233276,0.4093636274337768,0.3888951241970062,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356943726539612,0.3424223661422729,0.2411640435457229,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914113998413086,0.2891009449958801,0.276211142539978,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224884033203125,0.217274472117424,0.9897435307502748,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8257751464844,297.271728515625,285.1270446777344,1.0,0.5500327348709106,0.5252812504768372,0.5252812504768372,1.0,1.0,-2.912931442260742,1.1183154582977295,1.7946159839630127,0.4628123939037323,0.9061189293861388,0.9061189293861388,0.0,138.79983520507812,145.0,38055.92578125,0.0,2465.184326171875,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139211177825928,1.0,0.0,0.0,3.663338422775269,3.663362503051758,8.95462392236368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39306640625,0.0,1546.0706787109375,1895.4371337890625,0.0,3532.95703125,0.9080729484558104,1.0,0.0,3.0,1.0,0.0
12221940,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911512613296509,0.5342483520507812,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845111131668091,0.4115246832370758,0.3912094235420227,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337526917457581,0.3422187268733978,0.24124276638031,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.789936363697052,0.2895210683345794,0.2768584787845611,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208633422851562,0.2171472907066345,0.9903258085250854,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522975325584412,0.5240740776062012,0.5240740776062012,1.0,1.0,-2.9222629070281982,1.120314598083496,1.8019481897354128,0.4627079963684082,0.9043501019477844,0.9043501019477844,0.0,140.4618377685547,148.0,39076.1015625,0.0,2493.52783203125,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312332272529602,1.0,0.0,0.0,3.6668331623077393,3.666857242584229,8.971717875283503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.78076171875,0.0,1551.400146484375,1895.4371337890625,0.0,3692.439697265625,0.9089762568473816,1.0,0.0,3.0,1.0,0.0
12222000,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911512613296509,0.5342483520507812,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845111131668091,0.4115246832370758,0.3912094235420227,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337526917457581,0.3422187268733978,0.24124276638031,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.789936363697052,0.2895210683345794,0.2768584787845611,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208633422851562,0.2171472907066345,0.9903258085250854,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522975325584412,0.5240740776062012,0.5240740776062012,1.0,1.0,-2.9222629070281982,1.120314598083496,1.8019481897354128,0.4627079963684082,0.9043501019477844,0.9043501019477844,0.0,140.4618377685547,148.0,39076.1015625,0.0,2493.52783203125,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312332272529602,1.0,0.0,0.0,3.6668331623077393,3.666857242584229,8.971717875283503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.78076171875,0.0,1551.400146484375,1895.4371337890625,0.0,3692.439697265625,0.9089762568473816,1.0,0.0,3.0,1.0,0.0
12222060,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861221194267273,0.5411881804466248,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819022178649902,0.4130837023258209,0.3928763270378113,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299612998962402,0.3414016366004944,0.2408232986927032,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865226864814758,0.2893957495689392,0.276934415102005,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174147367477417,0.2164351195096969,0.9881377816200256,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.554787814617157,0.5224519968032837,0.5224519968032837,1.0,1.0,-2.9295668601989746,1.120760798454285,1.8088061809539795,0.4614895582199096,0.9002022743225098,0.9002022743225098,0.0,142.95286560058594,151.0,40167.56640625,0.0,2522.831298828125,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453330636024476,1.0,0.0,0.0,3.661858081817627,3.661882162094116,8.947388323576888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.21630859375,0.0,1547.5328369140625,1895.4371337890625,0.0,3820.82275390625,0.9080158472061156,1.0,0.0,3.0,1.0,0.0
12222120,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861221194267273,0.5411881804466248,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819022178649902,0.4130837023258209,0.3928763270378113,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299612998962402,0.3414016366004944,0.2408232986927032,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865226864814758,0.2893957495689392,0.276934415102005,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174147367477417,0.2164351195096969,0.9881377816200256,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.554787814617157,0.5224519968032837,0.5224519968032837,1.0,1.0,-2.9295668601989746,1.120760798454285,1.8088061809539795,0.4614895582199096,0.9002022743225098,0.9002022743225098,0.0,142.95286560058594,151.0,40167.56640625,0.0,2522.831298828125,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453330636024476,1.0,0.0,0.0,3.661858081817627,3.661882162094116,8.947388323576888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.21630859375,0.0,1547.5328369140625,1895.4371337890625,0.0,3820.82275390625,0.9080158472061156,1.0,0.0,3.0,1.0,0.0
12222180,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788313984870911,0.5495281219482422,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783354163169861,0.4143140017986297,0.3942080438137054,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253355622291565,0.3402919471263885,0.2401740998029709,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821926474571228,0.2889676988124847,0.2767007350921631,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128837704658508,0.215316817164421,0.9840685725212096,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573093891143799,0.5208299160003662,0.5208299160003662,1.0,1.0,-2.935241460800171,1.1204602718353271,1.814781188964844,0.45988529920578,0.8937649130821228,0.8937649130821228,0.0,145.86590576171875,154.0,41280.6796875,0.0,2551.453857421875,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576879739761353,1.0,0.0,0.0,3.647528648376465,3.647552728652954,8.877500476955902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.1923828125,0.0,1533.4378662109375,1895.4371337890625,0.0,3931.949462890625,0.904983937740326,1.0,0.0,3.0,1.0,0.0
12222240,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788313984870911,0.5495281219482422,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783354163169861,0.4143140017986297,0.3942080438137054,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253355622291565,0.3402919471263885,0.2401740998029709,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821926474571228,0.2889676988124847,0.2767007350921631,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128837704658508,0.215316817164421,0.9840685725212096,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573093891143799,0.5208299160003662,0.5208299160003662,1.0,1.0,-2.935241460800171,1.1204602718353271,1.814781188964844,0.45988529920578,0.8937649130821228,0.8937649130821228,0.0,145.86590576171875,154.0,41280.6796875,0.0,2551.453857421875,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576879739761353,1.0,0.0,0.0,3.647528648376465,3.647552728652954,8.877500476955902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.1923828125,0.0,1533.4378662109375,1895.4371337890625,0.0,3931.949462890625,0.904983937740326,1.0,0.0,3.0,1.0,0.0
12222300,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.675557553768158,0.5536626577377319,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766633868217468,0.415300577878952,0.3949497044086456,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.823136568069458,0.340118795633316,0.2399152070283889,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801185250282288,0.2890082001686096,0.2766216099262237,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105532288551331,0.2148952037096023,0.9818825721740724,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.7175598144531,1.0,0.5585730075836182,0.5200188159942627,0.5200188159942627,1.0,1.0,-2.938066244125366,1.1202975511550903,1.817768692970276,0.4590333700180053,0.8934038877487183,0.8934038877487183,0.0,147.3239288330078,154.0,40396.1640625,0.0,2565.791015625,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.69647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36358.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496353268623352,1.0,0.0,0.0,3.640477180480957,3.6405012607574463,8.843209684528119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.2666015625,0.0,1525.27685546875,1895.4371337890625,0.0,3859.676025390625,0.903435468673706,1.0,0.0,3.0,1.0,0.0
12222360,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731162667274475,0.5568950772285461,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758443593978882,0.4167191386222839,0.3961609899997711,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217447996139526,0.3403948247432709,0.2400101721286773,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788265347480774,0.289382666349411,0.276885986328125,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088777422904968,0.2147363573312759,0.9808723330497742,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599288940429688,0.5192714333534241,0.5192714333534241,1.0,1.0,-2.94262170791626,1.1209630966186523,1.821658730506897,0.4586115777492523,0.8927149176597595,0.8927149176597595,0.0,148.560302734375,142.0,40313.609375,0.0,2582.3779296875,1.0,280.6422424316406,283.2889709472656,291.1576538085937,293.70953369140625,293.1499938964844,293.1499938964844,280.95001220703125,36299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440024495124816,1.0,0.0,0.0,3.635511636734009,3.635535478591919,8.819101822155062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.48828125,0.0,1519.3406982421875,1895.4371337890625,0.0,3808.774169921875,0.902257800102234,1.0,0.0,3.0,1.0,0.0
12222420,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713231205940247,0.5499853491783142,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818466067314148,0.4202678501605987,0.3991888761520386,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256628513336182,0.3416979312896728,0.2406807839870453,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831022143363953,0.2907206416130066,0.2778744995594024,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118493318557739,0.2149630039930343,0.980622172355652,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576794147491455,0.5177766680717468,0.5177766680717468,1.0,1.0,-2.9396679401397705,1.1171464920043943,1.822521448135376,0.4556196928024292,0.8944317102432251,0.8944317102432251,0.0,146.186279296875,130.0,39298.734375,0.0,2562.35009765625,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195068359375,293.1499938964844,293.1499938964844,281.25,36092.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277091026306152,1.0,0.0,0.0,3.6313729286193848,3.631396770477295,8.799033821560442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.93408203125,0.0,1513.234619140625,1895.4371337890625,0.0,3660.125,0.9011962413787842,1.0,0.0,3.0,1.0,0.0
12222480,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713231205940247,0.5499853491783142,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818466067314148,0.4202678501605987,0.3991888761520386,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256628513336182,0.3416979312896728,0.2406807839870453,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831022143363953,0.2907206416130066,0.2778744995594024,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118493318557739,0.2149630039930343,0.980622172355652,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576794147491455,0.5177766680717468,0.5177766680717468,1.0,1.0,-2.9396679401397705,1.1171464920043943,1.822521448135376,0.4556196928024292,0.8944317102432251,0.8944317102432251,0.0,146.186279296875,130.0,39298.734375,0.0,2562.35009765625,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195068359375,293.1499938964844,293.1499938964844,281.25,36092.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277091026306152,1.0,0.0,0.0,3.6313729286193848,3.631396770477295,8.799033821560442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.93408203125,0.0,1513.234619140625,1895.4371337890625,0.0,3660.125,0.9011962413787842,1.0,0.0,3.0,1.0,0.0
12222540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744566559791565,0.5328933000564575,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941544890403748,0.4244337081909179,0.4027604758739471,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349830508232117,0.3436276912689209,0.2417706996202469,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930289506912231,0.2926025986671448,0.2793183326721191,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197180986404419,0.2158467918634414,0.9828431010246276,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525457262992859,0.5162819027900696,0.5162819027900696,1.0,1.0,-2.9291372299194336,1.110129952430725,1.819007158279419,0.4509690403938293,0.8986908793449402,0.8986908793449402,0.0,140.2931365966797,133.0,38349.171875,0.0,2506.381591796875,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.5710144042969,293.1499938964844,293.1499938964844,281.54998779296875,35847.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133424162864684,1.0,0.0,0.0,3.636388301849365,3.6364121437072754,8.823355415188416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.43994140625,0.0,1516.9417724609375,1895.4371337890625,0.0,3527.596435546875,0.9021487236022948,1.0,0.0,3.0,1.0,0.0
12222600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744566559791565,0.5328933000564575,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941544890403748,0.4244337081909179,0.4027604758739471,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349830508232117,0.3436276912689209,0.2417706996202469,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930289506912231,0.2926025986671448,0.2793183326721191,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197180986404419,0.2158467918634414,0.9828431010246276,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525457262992859,0.5162819027900696,0.5162819027900696,1.0,1.0,-2.9291372299194336,1.110129952430725,1.819007158279419,0.4509690403938293,0.8986908793449402,0.8986908793449402,0.0,140.2931365966797,133.0,38349.171875,0.0,2506.381591796875,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.5710144042969,293.1499938964844,293.1499938964844,281.54998779296875,35847.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133424162864684,1.0,0.0,0.0,3.636388301849365,3.6364121437072754,8.823355415188416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.43994140625,0.0,1516.9417724609375,1895.4371337890625,0.0,3527.596435546875,0.9021487236022948,1.0,0.0,3.0,1.0,0.0
12222660,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775397062301636,0.5261473655700684,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996256589889526,0.4267676770687103,0.4047846794128418,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390663266181946,0.3447833955287933,0.2424558997154235,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973958253860474,0.2937323153018951,0.2802300453186035,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231159806251526,0.2165235430002212,0.98508483171463,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513458251953125,0.5156340599060059,0.5156340599060059,1.0,1.0,-2.9280598163604736,1.1085697412490845,1.8194900751113887,0.4494353234767914,0.9024912714958192,0.9024912714958192,0.0,138.1226348876953,133.0,37536.67578125,0.0,2491.486328125,1.0,281.5020446777344,283.9473571777344,291.1438293457031,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35698.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040857553482056,1.0,0.0,0.0,3.642645359039306,3.642669200897217,8.853746180648159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.39892578125,0.0,1522.7503662109375,1895.4371337890625,0.0,3441.638916015625,0.9034795761108398,1.0,0.0,3.0,1.0,0.0
12222720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806656122207642,0.521341860294342,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040501713752748,0.4290357232093811,0.4068416953086853,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423305153846741,0.3459513485431671,0.2432165294885635,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008829355239868,0.2948715686798095,0.2812260389328003,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258355617523193,0.2172665745019912,0.9879667162895204,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508467555046082,0.5150360465049744,0.5150360465049744,1.0,1.0,-2.930326700210572,1.1085034608840942,1.8218233585357664,0.4487816393375397,0.9055020213127136,0.9055020213127136,0.0,136.71302795410156,136.0,37496.27734375,0.0,2487.752685546875,1.0,281.54168701171875,283.9935302734375,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006882309913635,1.0,0.0,0.0,3.6510188579559326,3.651042938232422,8.894498364497849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.09912109375,0.0,1531.2236328125,1895.4371337890625,0.0,3409.998779296875,0.9052436947822572,1.0,0.0,3.0,1.0,0.0
12222780,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.684083104133606,0.5166346430778503,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098465442657472,0.4324264228343963,0.4103911519050598,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459001779556274,0.3470407426357269,0.2442492991685867,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049228191375732,0.2962856590747833,0.2828129827976227,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289173007011414,0.2180988639593124,0.9925774335861206,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696533203125,285.1617736816406,1.0,0.5511741042137146,0.5137901306152344,0.5137901306152344,1.0,1.0,-2.9376258850097656,1.1094214916229248,1.8282045125961304,0.4480444490909576,0.9068964123725892,0.9068964123725892,0.0,135.5435791015625,139.0,38478.06640625,0.0,2495.5244140625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163970947265624,1.0,0.0,0.0,3.663646936416626,3.6636710166931152,8.956131978266058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.3818359375,0.0,1546.01513671875,1895.4371337890625,0.0,3555.8720703125,0.908104658126831,1.0,0.0,3.0,1.0,0.0
12222840,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.684083104133606,0.5166346430778503,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098465442657472,0.4324264228343963,0.4103911519050598,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459001779556274,0.3470407426357269,0.2442492991685867,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049228191375732,0.2962856590747833,0.2828129827976227,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289173007011414,0.2180988639593124,0.9925774335861206,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696533203125,285.1617736816406,1.0,0.5511741042137146,0.5137901306152344,0.5137901306152344,1.0,1.0,-2.9376258850097656,1.1094214916229248,1.8282045125961304,0.4480444490909576,0.9068964123725892,0.9068964123725892,0.0,135.5435791015625,139.0,38478.06640625,0.0,2495.5244140625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163970947265624,1.0,0.0,0.0,3.663646936416626,3.6636710166931152,8.956131978266058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.3818359375,0.0,1546.01513671875,1895.4371337890625,0.0,3555.8720703125,0.908104658126831,1.0,0.0,3.0,1.0,0.0
12222900,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.68416827917099,0.516816258430481,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107835292816162,0.4336144626140594,0.4116776585578918,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459615707397461,0.3470586240291595,0.2443907260894775,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052366375923157,0.2965889573097229,0.2832351326942444,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290309071540833,0.2181593179702758,0.9934285283088684,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517736077308655,0.5131672024726868,0.5131672024726868,1.0,1.0,-2.941091537475586,1.1097924709320068,1.831299066543579,0.4476498663425445,0.905939519405365,0.905939519405365,0.0,135.73301696777344,139.0,39341.2890625,0.0,2503.619384765625,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277876615524292,1.0,0.0,0.0,3.667503118515015,3.667527198791504,8.974995466815017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.275390625,0.0,1551.107177734375,1895.4371337890625,0.0,3660.845947265625,0.9089986085891724,1.0,0.0,3.0,1.0,0.0
12222960,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832287311553955,0.5183870792388916,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.910558581352234,0.4345559179782867,0.4126543402671814,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450419902801514,0.34682098031044,0.2442985922098159,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.804572343826294,0.2966808676719665,0.2834111154079437,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283030152320862,0.2180117219686508,0.9932240843772888,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525416135787964,0.5124601125717163,0.5124601125717163,1.0,1.0,-2.94400954246521,1.1097878217697144,1.834221601486206,0.4470174014568329,0.9055215120315552,0.9055215120315552,0.0,136.3287353515625,142.0,39473.75390625,0.0,2513.026611328125,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.8766174316406,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336276054382324,1.0,0.0,0.0,3.669029235839844,3.669053316116333,8.982466965790081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.03076171875,0.0,1553.4866943359375,1895.4371337890625,0.0,3714.346923828125,0.9094327092170716,1.0,0.0,3.0,1.0,0.0
