time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789760589599609,0.5238479375839233,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083366394042968,0.4360438585281372,0.4142427146434784,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417330980300903,0.3459587395191192,0.2438381314277649,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017064332962036,0.2965067028999328,0.2834266722202301,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254507541656494,0.2173095047473907,0.9910160303115844,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544215440750122,0.5110459327697754,0.5110459327697754,1.0,1.0,-2.9492950439453125,1.109506607055664,1.8397884368896484,0.4456343948841095,0.9016487002372742,0.9016487002372742,0.0,138.2239532470703,145.0,40481.23828125,0.0,2534.9423828125,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474393129348756,1.0,0.0,0.0,3.66572618484497,3.66575026512146,8.966301265900256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.2294921875,0.0,1551.5364990234375,1895.4371337890625,0.0,3839.864501953125,0.9088501334190368,1.0,0.0,3.0,1.0,0.0
12223080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789760589599609,0.5238479375839233,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083366394042968,0.4360438585281372,0.4142427146434784,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417330980300903,0.3459587395191192,0.2438381314277649,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017064332962036,0.2965067028999328,0.2834266722202301,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254507541656494,0.2173095047473907,0.9910160303115844,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544215440750122,0.5110459327697754,0.5110459327697754,1.0,1.0,-2.9492950439453125,1.109506607055664,1.8397884368896484,0.4456343948841095,0.9016487002372742,0.9016487002372742,0.0,138.2239532470703,145.0,40481.23828125,0.0,2534.9423828125,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474393129348756,1.0,0.0,0.0,3.66572618484497,3.66575026512146,8.966301265900256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.2294921875,0.0,1551.5364990234375,1895.4371337890625,0.0,3839.864501953125,0.9088501334190368,1.0,0.0,3.0,1.0,0.0
12223140,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722539663314819,0.5313051342964172,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047118425369264,0.4371927976608276,0.415482759475708,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372438549995422,0.3447994887828827,0.243142694234848,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975403666496277,0.2960242629051208,0.2831266522407532,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213271260261536,0.216194286942482,0.9868894815444946,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565281510353088,0.5096317529678345,0.5096317529678345,1.0,1.0,-2.9535937309265137,1.108783721923828,1.844810009002685,0.4440681934356689,0.8954893350601196,0.8954893350601196,0.0,140.7287139892578,148.0,41581.4609375,0.0,2558.533203125,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592733383178712,1.0,0.0,0.0,3.6529581546783447,3.652982234954834,8.903949151317647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.92724609375,0.0,1539.1705322265625,1895.4371337890625,0.0,3946.105712890625,0.9061681628227234,1.0,0.0,3.0,1.0,0.0
12223200,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722539663314819,0.5313051342964172,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047118425369264,0.4371927976608276,0.415482759475708,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372438549995422,0.3447994887828827,0.243142694234848,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975403666496277,0.2960242629051208,0.2831266522407532,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213271260261536,0.216194286942482,0.9868894815444946,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565281510353088,0.5096317529678345,0.5096317529678345,1.0,1.0,-2.9535937309265137,1.108783721923828,1.844810009002685,0.4440681934356689,0.8954893350601196,0.8954893350601196,0.0,140.7287139892578,148.0,41581.4609375,0.0,2558.533203125,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592733383178712,1.0,0.0,0.0,3.6529581546783447,3.652982234954834,8.903949151317647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.92724609375,0.0,1539.1705322265625,1895.4371337890625,0.0,3946.105712890625,0.9061681628227234,1.0,0.0,3.0,1.0,0.0
12223260,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668848395347595,0.538084089756012,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021748900413512,0.4395821392536163,0.4173909425735473,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337236642837524,0.3448741734027862,0.2429476678371429,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942126989364624,0.2964105606079101,0.2832672595977783,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.71769779920578,0.2156233489513397,0.9836811423301696,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281494140625,284.78326416015625,1.0,0.5588723421096802,0.5082240700721741,0.5082240700721741,1.0,1.0,-2.9601078033447266,1.1089844703674316,1.851123332977295,0.4428540170192718,0.8946903944015503,0.8946903944015503,0.0,143.13230895996094,151.0,40600.44140625,0.0,2586.137451171875,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453850984573364,1.0,0.0,0.0,3.642346143722534,3.642370223999024,8.852292125993699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7158203125,0.0,1526.62890625,1895.4371337890625,0.0,3821.2939453125,0.9037588834762572,1.0,0.0,3.0,1.0,0.0
12223320,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668848395347595,0.538084089756012,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021748900413512,0.4395821392536163,0.4173909425735473,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337236642837524,0.3448741734027862,0.2429476678371429,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942126989364624,0.2964105606079101,0.2832672595977783,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.71769779920578,0.2156233489513397,0.9836811423301696,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281494140625,284.78326416015625,1.0,0.5588723421096802,0.5082240700721741,0.5082240700721741,1.0,1.0,-2.9601078033447266,1.1089844703674316,1.851123332977295,0.4428540170192718,0.8946903944015503,0.8946903944015503,0.0,143.13230895996094,151.0,40600.44140625,0.0,2586.137451171875,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453850984573364,1.0,0.0,0.0,3.642346143722534,3.642370223999024,8.852292125993699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7158203125,0.0,1526.62890625,1895.4371337890625,0.0,3821.2939453125,0.9037588834762572,1.0,0.0,3.0,1.0,0.0
12223380,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.663905918598175,0.5427103638648987,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019126892089844,0.4432268142700195,0.4206235408782959,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323523998260498,0.3462308645248413,0.2437451332807541,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929933071136475,0.2977985441684723,0.284426748752594,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158657908439636,0.2158947885036468,0.9842945337295532,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617345571517944,0.5068163871765137,0.5068163871765137,1.0,1.0,-2.9726386070251465,1.111674189567566,1.8609644174575808,0.4427650868892669,0.8969297409057617,0.8969297409057617,0.0,145.10302734375,139.0,39810.0078125,0.0,2623.71484375,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929573893547058,1.0,0.0,0.0,3.6398115158081055,3.639835357666016,8.839975293994939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.970703125,0.0,1522.216796875,1895.4371337890625,0.0,3677.234619140625,0.9030529856681824,1.0,0.0,3.0,1.0,0.0
12223440,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.663905918598175,0.5427103638648987,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019126892089844,0.4432268142700195,0.4206235408782959,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323523998260498,0.3462308645248413,0.2437451332807541,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929933071136475,0.2977985441684723,0.284426748752594,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158657908439636,0.2158947885036468,0.9842945337295532,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617345571517944,0.5068163871765137,0.5068163871765137,1.0,1.0,-2.9726386070251465,1.111674189567566,1.8609644174575808,0.4427650868892669,0.8969297409057617,0.8969297409057617,0.0,145.10302734375,139.0,39810.0078125,0.0,2623.71484375,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929573893547058,1.0,0.0,0.0,3.6398115158081055,3.639835357666016,8.839975293994939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.970703125,0.0,1522.216796875,1895.4371337890625,0.0,3677.234619140625,0.9030529856681824,1.0,0.0,3.0,1.0,0.0
12223500,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632699370384216,0.5401248931884766,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.904752790927887,0.4452904164791107,0.4224340915679931,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.834178626537323,0.3471566438674927,0.2442961037158966,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950047850608826,0.2987010776996612,0.2851684987545013,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.71721351146698,0.2162380367517471,0.9853341579437256,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.561214029788971,0.5061125159263611,0.5061125159263611,1.0,1.0,-2.9745264053344727,1.1111587285995483,1.8633676767349243,0.442040205001831,0.8996603488922119,0.8996603488922119,0.0,144.35699462890625,139.0,39042.57421875,0.0,2623.16748046875,1.0,281.1984558105469,283.7413635253906,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204443097114564,1.0,0.0,0.0,3.6419734954833984,3.641997575759888,8.850481094668794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.76611328125,0.0,1523.56005859375,1895.4371337890625,0.0,3593.258544921875,0.9034756422042848,1.0,0.0,3.0,1.0,0.0
12223560,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637553572654724,0.5342937707901001,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098355174064636,0.4474931955337524,0.4244048297405243,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377286791801453,0.3482228517532348,0.2449622601270675,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7987988591194153,0.2997264862060547,0.2860307693481445,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200655341148376,0.2167243063449859,0.9869332909584044,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598492622375488,0.505368709564209,0.505368709564209,1.0,1.0,-2.9736502170562744,1.109432816505432,1.8642174005508425,0.4405716061592102,0.9018325209617616,0.9018325209617616,0.0,142.46800231933594,142.0,38968.6171875,0.0,2610.086181640625,1.0,281.2417907714844,283.79296875,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35792.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167486429214478,1.0,0.0,0.0,3.646872043609619,3.646895885467529,8.874304171513359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.748046875,0.0,1528.1414794921875,1895.4371337890625,0.0,3559.122802734375,0.9044565558433532,1.0,0.0,3.0,1.0,0.0
12223620,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632203459739685,0.530641496181488,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148012399673462,0.4505703747272491,0.4276666343212127,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404727578163147,0.3490888178348541,0.2458308786153793,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019567131996155,0.3008787930011749,0.2873639762401581,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221988439559937,0.217126578092575,0.9894662499427797,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.560217559337616,0.5038810968399048,0.5038810968399048,1.0,1.0,-2.9788622856140137,1.1088882684707642,1.8699740171432493,0.4386859238147735,0.9012815952301024,0.9012815952301024,0.0,141.50877380371094,145.0,39929.92578125,0.0,2615.1650390625,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35893.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317060708999634,1.0,0.0,0.0,3.651603937149048,3.651628017425537,8.897349061953719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.14013671875,0.0,1534.158935546875,1895.4371337890625,0.0,3696.76953125,0.9055554270744324,1.0,0.0,3.0,1.0,0.0
12223680,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632203459739685,0.530641496181488,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148012399673462,0.4505703747272491,0.4276666343212127,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404727578163147,0.3490888178348541,0.2458308786153793,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019567131996155,0.3008787930011749,0.2873639762401581,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221988439559937,0.217126578092575,0.9894662499427797,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.560217559337616,0.5038810968399048,0.5038810968399048,1.0,1.0,-2.9788622856140137,1.1088882684707642,1.8699740171432493,0.4386859238147735,0.9012815952301024,0.9012815952301024,0.0,141.50877380371094,145.0,39929.92578125,0.0,2615.1650390625,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35893.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317060708999634,1.0,0.0,0.0,3.651603937149048,3.651628017425537,8.897349061953719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.14013671875,0.0,1534.158935546875,1895.4371337890625,0.0,3696.76953125,0.9055554270744324,1.0,0.0,3.0,1.0,0.0
12223740,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592739820480347,0.5332092642784119,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147377610206604,0.4524042308330536,0.4296576678752899,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391219973564148,0.3486969769001007,0.2457619607448578,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010106682777405,0.3010595738887787,0.2877615094184875,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209131121635437,0.2167112231254577,0.9886168241500854,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614972710609436,0.5023934841156006,0.5023934841156006,1.0,1.0,-2.983717203140259,1.108164668083191,1.8755524158477783,0.4367384314537048,0.8980011940002441,0.8980011940002441,0.0,142.50099182128906,148.0,40893.4375,0.0,2631.190185546875,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479345679283142,1.0,0.0,0.0,3.6488349437713614,3.648859024047852,8.883860118658049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.39990234375,0.0,1532.562744140625,1895.4371337890625,0.0,3844.336181640625,0.9050650000572203,1.0,0.0,3.0,1.0,0.0
12223800,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592739820480347,0.5332092642784119,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147377610206604,0.4524042308330536,0.4296576678752899,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391219973564148,0.3486969769001007,0.2457619607448578,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010106682777405,0.3010595738887787,0.2877615094184875,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209131121635437,0.2167112231254577,0.9886168241500854,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614972710609436,0.5023934841156006,0.5023934841156006,1.0,1.0,-2.983717203140259,1.108164668083191,1.8755524158477783,0.4367384314537048,0.8980011940002441,0.8980011940002441,0.0,142.50099182128906,148.0,40893.4375,0.0,2631.190185546875,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479345679283142,1.0,0.0,0.0,3.6488349437713614,3.648859024047852,8.883860118658049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.39990234375,0.0,1532.562744140625,1895.4371337890625,0.0,3844.336181640625,0.9050650000572203,1.0,0.0,3.0,1.0,0.0
12223860,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569545269012451,0.5358930230140686,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.913929522037506,0.4539075791835785,0.4308146834373474,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377016186714172,0.348810613155365,0.2456701546907425,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7997856140136719,0.3013944625854492,0.2879215180873871,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195141315460205,0.2165536731481552,0.98749041557312,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.0119323730469,297.2411193847656,284.9812316894531,1.0,0.5625492930412292,0.501578688621521,0.501578688621521,1.0,1.0,-2.987057685852051,1.1080430746078491,1.8790146112442017,0.4356860220432281,0.8995776176452637,0.8995776176452637,0.0,143.47291564941406,148.0,40112.875,0.0,2643.980224609375,1.0,280.9162292480469,283.5309753417969,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36005.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397130608558656,1.0,0.0,0.0,3.648401975631714,3.648426055908203,8.881752933120879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.83154296875,0.0,1531.4298095703125,1895.4371337890625,0.0,3769.835205078125,0.9049591422080994,1.0,0.0,3.0,1.0,0.0
12223920,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558075547218323,0.5372616052627563,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.913965106010437,0.4552188217639923,0.4319593608379364,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.837243378162384,0.3491887748241424,0.2458681315183639,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.799429178237915,0.3018428683280945,0.2882817685604095,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189505100250244,0.2166182398796081,0.98756742477417,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.563411295413971,0.5010354518890381,0.5010354518890381,1.0,1.0,-2.99083948135376,1.1086087226867676,1.8822308778762813,0.4352644681930542,0.9002723097801208,0.9002723097801208,0.0,144.0492401123047,136.0,40105.19140625,0.0,2655.3408203125,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.7984924316406,293.1499938964844,293.1499938964844,280.6499938964844,35954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93649423122406,1.0,0.0,0.0,3.6496505737304688,3.649674415588379,8.887831768333854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.7724609375,0.0,1532.43896484375,1895.4371337890625,0.0,3740.520263671875,0.9051812887191772,1.0,0.0,3.0,1.0,0.0
12223980,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522873044013977,0.5298876762390137,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207714796066284,0.4575350284576416,0.4343537390232086,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411105871200562,0.3492811620235443,0.2460725605487823,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037726283073425,0.3023257851600647,0.2888576984405517,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218459248542786,0.216311365365982,0.986517608165741,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5605997443199158,0.499677449464798,0.499677449464798,1.0,1.0,-2.9845564365386963,1.103454351425171,1.881101965904236,0.4315198957920074,0.8972312211990356,0.8972312211990356,0.0,141.4695281982422,124.0,40932.89453125,0.0,2626.773681640625,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.9816589355469,293.1499938964844,293.1499938964844,280.95001220703125,36111.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94722318649292,1.0,0.0,0.0,3.646434545516968,3.646458625793457,8.87217595391121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.82958984375,0.0,1530.0364990234375,1895.4371337890625,0.0,3837.912109375,0.904542863368988,1.0,0.0,3.0,1.0,0.0
12224040,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522873044013977,0.5298876762390137,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207714796066284,0.4575350284576416,0.4343537390232086,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411105871200562,0.3492811620235443,0.2460725605487823,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037726283073425,0.3023257851600647,0.2888576984405517,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218459248542786,0.216311365365982,0.986517608165741,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5605997443199158,0.499677449464798,0.499677449464798,1.0,1.0,-2.9845564365386963,1.103454351425171,1.881101965904236,0.4315198957920074,0.8972312211990356,0.8972312211990356,0.0,141.4695281982422,124.0,40932.89453125,0.0,2626.773681640625,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.9816589355469,293.1499938964844,293.1499938964844,280.95001220703125,36111.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94722318649292,1.0,0.0,0.0,3.646434545516968,3.646458625793457,8.87217595391121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.82958984375,0.0,1530.0364990234375,1895.4371337890625,0.0,3837.912109375,0.904542863368988,1.0,0.0,3.0,1.0,0.0
12224100,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517626047134399,0.5232530236244202,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.92605721950531,0.4588066339492798,0.4352775812149048,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443782329559326,0.3494203984737396,0.2459835559129715,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073018789291382,0.3026257455348968,0.2889350354671478,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243780493736267,0.2161985039710998,0.9851756691932678,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579360127449036,0.4989984333515167,0.4989984333515167,1.0,1.0,-2.976067543029785,1.0986768007278442,1.8773908615112305,0.4285038709640503,0.8984507918357849,0.8984507918357849,0.0,139.058837890625,124.0,40062.92578125,0.0,2594.7900390625,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397795796394348,1.0,0.0,0.0,3.645362615585327,3.645386695861816,8.866960001796542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.79296875,0.0,1528.3602294921875,1895.4371337890625,0.0,3770.4404296875,0.9043136835098268,1.0,0.0,3.0,1.0,0.0
12224160,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526925563812256,0.5140537023544312,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335604310035706,0.4604545533657074,0.4365828335285187,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.849368155002594,0.3499176800251007,0.2461529225111007,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123433589935303,0.3031992018222809,0.28926482796669,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282735705375671,0.2163343429565429,0.984791934490204,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546892881393433,0.4984004497528076,0.4984004497528076,1.0,1.0,-2.966718435287476,1.0936905145645142,1.8730279207229608,0.4254381656646728,0.8992270231246948,0.8992270231246948,0.0,135.85638427734375,127.0,39891.609375,0.0,2556.501708984375,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348538517951964,1.0,0.0,0.0,3.646495342254639,3.646519184112549,8.872471539689286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.01220703125,0.0,1529.1019287109375,1895.4371337890625,0.0,3725.55029296875,0.9044891595840454,1.0,0.0,3.0,1.0,0.0
12224220,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568799018859863,0.5025873780250549,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444695115089417,0.4644547402858734,0.4399836361408233,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566243648529053,0.3515870571136474,0.2470579147338867,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193658590316772,0.3049091100692749,0.2905623912811279,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338956594467163,0.2172047793865203,0.9871481657028198,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522534251213074,0.497204452753067,0.497204452753067,1.0,1.0,-2.962479591369629,1.089745283126831,1.8727343082427976,0.421786904335022,0.9039748311042786,0.9039748311042786,0.0,132.2019500732422,130.0,38981.546875,0.0,2526.15478515625,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194384813308716,1.0,0.0,0.0,3.6545989513397217,3.654623031616211,8.911950430956495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.78955078125,0.0,1536.52099609375,1895.4371337890625,0.0,3583.975341796875,0.9061622023582458,1.0,0.0,3.0,1.0,0.0
12224280,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568799018859863,0.5025873780250549,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444695115089417,0.4644547402858734,0.4399836361408233,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566243648529053,0.3515870571136474,0.2470579147338867,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193658590316772,0.3049091100692749,0.2905623912811279,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338956594467163,0.2172047793865203,0.9871481657028198,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522534251213074,0.497204452753067,0.497204452753067,1.0,1.0,-2.962479591369629,1.089745283126831,1.8727343082427976,0.421786904335022,0.9039748311042786,0.9039748311042786,0.0,132.2019500732422,130.0,38981.546875,0.0,2526.15478515625,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194384813308716,1.0,0.0,0.0,3.6545989513397217,3.654623031616211,8.911950430956495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.78955078125,0.0,1536.52099609375,1895.4371337890625,0.0,3583.975341796875,0.9061622023582458,1.0,0.0,3.0,1.0,0.0
12224340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588920950889587,0.4974979758262634,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505575299263,0.467413455247879,0.4431054592132568,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603297472000122,0.352300614118576,0.2477918714284896,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230488300323486,0.3059645295143127,0.2917748987674713,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368828654289246,0.217709019780159,0.9900690317153932,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519612431526184,0.4960084855556488,0.4960084855556488,1.0,1.0,-2.965963125228882,1.08894944190979,1.877013683319092,0.4198320806026459,0.9033368229866028,0.9033368229866028,0.0,130.80856323242188,148.0,39919.234375,0.0,2524.965087890625,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319849610328674,1.0,0.0,0.0,3.6598434448242174,3.659867525100708,8.937547022469516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.32080078125,0.0,1543.2547607421875,1895.4371337890625,0.0,3699.322021484375,0.9073882102966307,1.0,0.0,3.0,1.0,0.0
12224400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588920950889587,0.4974979758262634,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505575299263,0.467413455247879,0.4431054592132568,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603297472000122,0.352300614118576,0.2477918714284896,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230488300323486,0.3059645295143127,0.2917748987674713,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368828654289246,0.217709019780159,0.9900690317153932,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519612431526184,0.4960084855556488,0.4960084855556488,1.0,1.0,-2.965963125228882,1.08894944190979,1.877013683319092,0.4198320806026459,0.9033368229866028,0.9033368229866028,0.0,130.80856323242188,148.0,39919.234375,0.0,2524.965087890625,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319849610328674,1.0,0.0,0.0,3.6598434448242174,3.659867525100708,8.937547022469516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.32080078125,0.0,1543.2547607421875,1895.4371337890625,0.0,3699.322021484375,0.9073882102966307,1.0,0.0,3.0,1.0,0.0
12224460,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555981636047363,0.5115289688110352,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942355751991272,0.4692114591598511,0.4451682567596435,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.852522611618042,0.3518737554550171,0.2477729618549347,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163285851478577,0.3061374425888061,0.2922728955745697,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306622862815857,0.2174323797225952,0.990424633026123,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.558183491230011,0.4949132204055786,0.4949132204055786,1.0,1.0,-2.9862866401672363,1.0952773094177246,1.891009330749512,0.420994758605957,0.9001497030258179,0.9001497030258179,0.0,135.7671356201172,166.0,41041.62109375,0.0,2596.2958984375,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.04547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472100138664246,1.0,0.0,0.0,3.657433271408081,3.6574573516845694,8.925778729462763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.39306640625,0.0,1542.0533447265625,1895.4371337890625,0.0,3837.79296875,0.9069814085960388,1.0,0.0,3.0,1.0,0.0
12224520,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555981636047363,0.5115289688110352,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942355751991272,0.4692114591598511,0.4451682567596435,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.852522611618042,0.3518737554550171,0.2477729618549347,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163285851478577,0.3061374425888061,0.2922728955745697,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306622862815857,0.2174323797225952,0.990424633026123,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.558183491230011,0.4949132204055786,0.4949132204055786,1.0,1.0,-2.9862866401672363,1.0952773094177246,1.891009330749512,0.420994758605957,0.9001497030258179,0.9001497030258179,0.0,135.7671356201172,166.0,41041.62109375,0.0,2596.2958984375,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.04547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472100138664246,1.0,0.0,0.0,3.657433271408081,3.6574573516845694,8.925778729462763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.39306640625,0.0,1542.0533447265625,1895.4371337890625,0.0,3837.79296875,0.9069814085960388,1.0,0.0,3.0,1.0,0.0
12224580,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454524993896484,0.5385021567344666,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.925108015537262,0.4704768061637878,0.4467852413654327,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383049964904785,0.3509362936019897,0.2474333345890045,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027061820030212,0.3058437407016754,0.2924173772335052,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186593413352966,0.2165122330188751,0.9885870218276978,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683913826942444,0.493817925453186,0.493817925453186,1.0,1.0,-3.0182015895843506,1.1063053607940674,1.9118962287902832,0.4244997203350067,0.8949280381202698,0.8949280381202698,0.0,145.4003448486328,169.0,42343.16796875,0.0,2721.293701171875,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961164653301239,1.0,0.0,0.0,3.64678406715393,3.64680814743042,8.873876709003525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16064453125,0.0,1531.8433837890625,1895.4371337890625,0.0,3962.9609375,0.9047514200210572,1.0,0.0,3.0,1.0,0.0
12224640,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454524993896484,0.5385021567344666,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.925108015537262,0.4704768061637878,0.4467852413654327,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383049964904785,0.3509362936019897,0.2474333345890045,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027061820030212,0.3058437407016754,0.2924173772335052,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186593413352966,0.2165122330188751,0.9885870218276978,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683913826942444,0.493817925453186,0.493817925453186,1.0,1.0,-3.0182015895843506,1.1063053607940674,1.9118962287902832,0.4244997203350067,0.8949280381202698,0.8949280381202698,0.0,145.4003448486328,169.0,42343.16796875,0.0,2721.293701171875,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961164653301239,1.0,0.0,0.0,3.64678406715393,3.64680814743042,8.873876709003525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16064453125,0.0,1531.8433837890625,1895.4371337890625,0.0,3962.9609375,0.9047514200210572,1.0,0.0,3.0,1.0,0.0
12224700,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.639518141746521,0.5501180291175842,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181603789329528,0.4714959263801574,0.4476322531700134,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325804471969604,0.3508246541023254,0.2472896426916122,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969101071357727,0.3059280216693878,0.2924773097038269,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7133267521858215,0.21607606112957,0.9869691133499146,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723770260810852,0.4932703077793121,0.4932703077793121,1.0,1.0,-3.031149387359619,1.1105424165725708,1.9206069707870483,0.4258546531200409,0.8953075408935547,0.8953075408935547,0.0,149.66343688964844,169.0,41609.69140625,0.0,2774.860595703125,1.0,280.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543116092681884,1.0,0.0,0.0,3.642085075378418,3.642108917236328,8.851022812450537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.72705078125,0.0,1526.1630859375,1895.4371337890625,0.0,3901.719970703125,0.9037159085273744,1.0,0.0,3.0,1.0,0.0
12224760,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6343678832054138,0.5592424273490906,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134552478790284,0.4729774594306946,0.4489688277244568,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8285383582115173,0.3511679768562317,0.2474864274263382,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.792780339717865,0.3063490390777588,0.2928617894649505,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091571092605591,0.2158452719449997,0.9861243367195128,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759912133216858,0.4923395216464996,0.4923395216464996,1.0,1.0,-3.043408155441284,1.1137917041778564,1.929616451263428,0.4262236356735229,0.8953872323036194,0.8953872323036194,0.0,153.1451873779297,172.0,41651.375,0.0,2822.60009765625,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501469731330872,1.0,0.0,0.0,3.639757871627808,3.639781951904297,8.839715519570746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.27294921875,0.0,1523.0262451171875,1895.4371337890625,0.0,3864.285888671875,0.9031160473823548,1.0,0.0,3.0,1.0,0.0
12224820,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9948973059654236,0.6266651749610901,0.5653972625732422,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9053195714950562,0.476683646440506,0.4524696171283722,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8213509321212769,0.3526284694671631,0.2485104948282241,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853931784629822,0.3077875971794128,0.2942803204059601,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012820839881897,0.215826615691185,0.9865213632583618,285.0773010253906,284.95001220703125,299.6300048828125,288.345703125,298.1063537597656,297.2324523925781,285.0789489746094,1.0,0.5819380283355713,0.490477979183197,0.490477979183197,1.0,1.0,-3.0592949390411377,1.1166027784347534,1.9426922798156736,0.4252638816833496,0.8988445401191711,0.8988445401191711,0.0,159.92369079589844,175.0,40920.8203125,0.0,2898.10595703125,1.0,280.9416809082031,283.62384033203125,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937445878982544,1.0,0.0,0.0,3.641683578491211,3.641707420349121,8.849071377881046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.62109375,0.0,1523.4105224609375,1895.4371337890625,0.0,3749.195068359375,0.90338933467865,1.0,0.0,3.0,1.0,0.0
