time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224880,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9948973059654236,0.6266651749610901,0.5653972625732422,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9053195714950562,0.476683646440506,0.4524696171283722,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8213509321212769,0.3526284694671631,0.2485104948282241,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853931784629822,0.3077875971794128,0.2942803204059601,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012820839881897,0.215826615691185,0.9865213632583618,285.0773010253906,284.95001220703125,299.6300048828125,288.345703125,298.1063537597656,297.2324523925781,285.0789489746094,1.0,0.5819380283355713,0.490477979183197,0.490477979183197,1.0,1.0,-3.0592949390411377,1.1166027784347534,1.9426922798156736,0.4252638816833496,0.8988445401191711,0.8988445401191711,0.0,159.92369079589844,175.0,40920.8203125,0.0,2898.10595703125,1.0,280.9416809082031,283.62384033203125,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937445878982544,1.0,0.0,0.0,3.641683578491211,3.641707420349121,8.849071377881046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.62109375,0.0,1523.4105224609375,1895.4371337890625,0.0,3749.195068359375,0.90338933467865,1.0,0.0,3.0,1.0,0.0
12224940,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9862105250358582,0.6237719058990479,0.56211918592453,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995840549468994,0.4809201061725616,0.4565502405166626,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158159255981445,0.354613184928894,0.2499755024909973,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.779813289642334,0.3096933364868164,0.2961914241313934,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952047944068909,0.2163687646389007,0.98930561542511,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.279296875,1.0,0.5862659215927124,0.4886164367198944,0.4886164367198944,1.0,1.0,-3.066812753677368,1.115917086601257,1.9508957862854004,0.4229775965213775,0.9048653841018676,0.9048653841018676,0.0,165.78775024414062,178.0,40123.21875,0.0,2951.656494140625,1.0,281.24176025390625,283.8636474609375,291.31024169921875,293.8252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35674.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263226985931396,1.0,0.0,0.0,3.6531224250793457,3.653146505355835,8.904750643523585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.14111328125,0.0,1534.206298828125,1895.4371337890625,0.0,3647.389404296875,0.9057742357254028,1.0,0.0,3.0,1.0,0.0
12225000,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9862105250358582,0.6237719058990479,0.56211918592453,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995840549468994,0.4809201061725616,0.4565502405166626,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158159255981445,0.354613184928894,0.2499755024909973,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.779813289642334,0.3096933364868164,0.2961914241313934,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952047944068909,0.2163687646389007,0.98930561542511,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.279296875,1.0,0.5862659215927124,0.4886164367198944,0.4886164367198944,1.0,1.0,-3.066812753677368,1.115917086601257,1.9508957862854004,0.4229775965213775,0.9048653841018676,0.9048653841018676,0.0,165.78775024414062,178.0,40123.21875,0.0,2951.656494140625,1.0,281.24176025390625,283.8636474609375,291.31024169921875,293.8252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35674.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263226985931396,1.0,0.0,0.0,3.6531224250793457,3.653146505355835,8.904750643523585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.14111328125,0.0,1534.206298828125,1895.4371337890625,0.0,3647.389404296875,0.9057742357254028,1.0,0.0,3.0,1.0,0.0
12225060,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9814438819885254,0.6211956143379211,0.5604560971260071,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8969722390174866,0.4830884039402008,0.4590761959552765,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8130303621292114,0.3553164303302765,0.2508018612861633,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7771574854850769,0.3105495870113373,0.2973642349243164,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.692283034324646,0.2165531367063522,0.991431474685669,285.1242980957031,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202392578125,1.0,0.588859498500824,0.487535148859024,0.487535148859024,1.0,1.0,-3.0728185176849365,1.1161383390426636,1.9566802978515625,0.4219861626625061,0.905091404914856,0.905091404914856,0.0,168.99700927734375,178.0,41074.34375,0.0,2984.856689453125,1.0,280.9750671386719,283.66668701171875,291.4120788574219,294.0714111328125,293.1499938964844,293.1499938964844,280.95001220703125,35743.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384019374847412,1.0,0.0,0.0,3.6601243019104,3.6601483821868896,8.938918654166628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.146484375,0.0,1542.533447265625,1895.4371337890625,0.0,3757.904052734375,0.9073439240455629,1.0,0.0,3.0,1.0,0.0
12225120,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.978564977645874,0.6196743845939636,0.5592296123504639,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8951830267906189,0.4838471412658691,0.4599364697933197,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.811180591583252,0.3554000556468963,0.250968724489212,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754244208335876,0.3107584416866302,0.2976928651332855,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6904639005661011,0.2164934575557708,0.9917266964912416,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026611328125,1.0,0.5898813605308533,0.4870263338088989,0.4870263338088989,1.0,1.0,-3.0733323097229004,1.115308403968811,1.9580237865448,0.4210807681083679,0.9055135846138,0.9055135846138,0.0,170.6829071044922,181.0,41129.4140625,0.0,2996.41162109375,1.0,280.957763671875,283.6448669433594,291.4120178222656,294.0618896484375,293.1499938964844,293.1499938964844,280.6499938964844,35766.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418322443962096,1.0,0.0,0.0,3.6625897884368896,3.662613868713379,8.95096491149161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.40185546875,0.0,1545.4686279296875,1895.4371337890625,0.0,3789.091552734375,0.907926380634308,1.0,0.0,3.0,1.0,0.0
12225180,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685537219047546,0.6140080690383911,0.5546547174453735,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890066742897034,0.4854064285755157,0.4618780612945556,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045830726623535,0.3549027740955353,0.2509661614894867,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694581747055054,0.310777485370636,0.2981378138065338,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841691136360168,0.2157820761203766,0.9904208183288574,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923452377319336,0.4854362308979034,0.4854362308979034,1.0,1.0,-3.0691375732421875,1.1103553771972656,1.958782315254212,0.4171400964260101,0.9032532572746276,0.9032532572746276,0.0,175.9689483642578,184.0,42025.76171875,0.0,3019.5771484375,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957825481891632,1.0,0.0,0.0,3.664595603942871,3.66461992263794,8.960772106547665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.33642578125,0.0,1549.20263671875,1895.4371337890625,0.0,3933.17822265625,0.9085018038749696,1.0,0.0,3.0,1.0,0.0
12225240,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685537219047546,0.6140080690383911,0.5546547174453735,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890066742897034,0.4854064285755157,0.4618780612945556,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045830726623535,0.3549027740955353,0.2509661614894867,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694581747055054,0.310777485370636,0.2981378138065338,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841691136360168,0.2157820761203766,0.9904208183288574,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923452377319336,0.4854362308979034,0.4854362308979034,1.0,1.0,-3.0691375732421875,1.1103553771972656,1.958782315254212,0.4171400964260101,0.9032532572746276,0.9032532572746276,0.0,175.9689483642578,184.0,42025.76171875,0.0,3019.5771484375,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957825481891632,1.0,0.0,0.0,3.664595603942871,3.66461992263794,8.960772106547665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.33642578125,0.0,1549.20263671875,1895.4371337890625,0.0,3933.17822265625,0.9085018038749696,1.0,0.0,3.0,1.0,0.0
12225300,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633557796478271,0.6109473705291748,0.5521610379219055,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8859551548957825,0.4859157800674438,0.4625723958015442,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8011952638626099,0.3544030487537384,0.2507701516151428,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664784789085388,0.3105587959289551,0.2981239855289459,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6809564828872681,0.2152195274829864,0.988753616809845,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74560546875,1.0,0.5932061076164246,0.4846411645412445,0.4846411645412445,1.0,1.0,-3.064720869064331,1.1069376468658447,1.9577832221984863,0.4147186875343323,0.9004963040351868,0.9004963040351868,0.0,178.4663848876953,184.0,42803.921875,0.0,3025.01611328125,1.0,280.4009094238281,283.213623046875,291.4454650878906,294.27783203125,293.1499938964844,293.1499938964844,280.3500061035156,36100.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966563880443573,1.0,0.0,0.0,3.662342071533203,3.662366151809693,8.949753578235686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.87451171875,0.0,1547.700439453125,1895.4371337890625,0.0,4010.87646484375,0.9080525040626526,1.0,0.0,3.0,1.0,0.0
12225360,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578282237052916,0.6077485680580139,0.5494018793106079,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827729821205139,0.4862650036811828,0.4630383253097534,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7976526021957397,0.3537580668926239,0.2504233121871948,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633790373802185,0.3102046847343445,0.2979331612586975,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775911450386047,0.2145297974348068,0.986365556716919,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69921875,1.0,0.5938265323638916,0.4840161800384521,0.4840161800384521,1.0,1.0,-3.0584490299224854,1.103095531463623,1.9553534984588623,0.412280410528183,0.8982534408569336,0.8982534408569336,0.0,180.9506378173828,187.0,42826.33984375,0.0,3026.179931640625,1.0,280.35809326171875,283.1600341796875,291.415771484375,294.19879150390625,293.1499938964844,293.1499938964844,280.6499938964844,36217.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697885513305664,1.0,0.0,0.0,3.657259702682495,3.657283782958984,8.924931194087549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.08740234375,0.0,1542.8905029296875,1895.4371337890625,0.0,4039.345947265625,0.9070293307304382,1.0,0.0,3.0,1.0,0.0
12225420,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9500979781150818,0.6040624976158142,0.5455057621002197,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792962431907654,0.4884487390518188,0.4647670686244964,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932776808738708,0.3537968397140503,0.2502451837062835,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596021890640259,0.3104808628559112,0.2980189323425293,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731162667274475,0.2138875722885131,0.982985258102417,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949873328208923,0.4827662110328674,0.4827662110328674,1.0,1.0,-3.051654577255249,1.0978014469146729,1.953853130340576,0.4082680344581604,0.8986541628837585,0.8986541628837585,0.0,184.39547729492188,190.0,41845.703125,0.0,3032.063720703125,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554365277290344,1.0,0.0,0.0,3.651999711990357,3.6520237922668457,8.899278327589855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.07666015625,0.0,1536.2874755859375,1895.4371337890625,0.0,3911.80419921875,0.9058168530464172,1.0,0.0,3.0,1.0,0.0
12225480,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9500979781150818,0.6040624976158142,0.5455057621002197,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792962431907654,0.4884487390518188,0.4647670686244964,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932776808738708,0.3537968397140503,0.2502451837062835,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596021890640259,0.3104808628559112,0.2980189323425293,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731162667274475,0.2138875722885131,0.982985258102417,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949873328208923,0.4827662110328674,0.4827662110328674,1.0,1.0,-3.051654577255249,1.0978014469146729,1.953853130340576,0.4082680344581604,0.8986541628837585,0.8986541628837585,0.0,184.39547729492188,190.0,41845.703125,0.0,3032.063720703125,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554365277290344,1.0,0.0,0.0,3.651999711990357,3.6520237922668457,8.899278327589855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.07666015625,0.0,1536.2874755859375,1895.4371337890625,0.0,3911.80419921875,0.9058168530464172,1.0,0.0,3.0,1.0,0.0
12225540,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464734792709352,0.6023083925247192,0.5436918139457703,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792368173599243,0.49202361702919,0.4679206609725952,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922482490539551,0.3551425635814667,0.251041829586029,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587965130805969,0.3118200004100799,0.2991322576999664,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716558337211609,0.2142075598239898,0.9837636947631836,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967445373535156,0.4815162420272827,0.4815162420272827,1.0,1.0,-3.0564868450164795,1.0971869230270386,1.9593000411987305,0.4063745737075805,0.9019758105278016,0.9019758105278016,0.0,186.3119354248047,193.0,41004.640625,0.0,3054.717529296875,1.0,280.9417724609375,283.6201171875,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396109580993652,1.0,0.0,0.0,3.654490470886232,3.6545143127441406,8.911420650292712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.9892578125,0.0,1537.5291748046875,1895.4371337890625,0.0,3768.906494140625,0.9062417149543762,1.0,0.0,3.0,1.0,0.0
12225600,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464734792709352,0.6023083925247192,0.5436918139457703,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792368173599243,0.49202361702919,0.4679206609725952,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922482490539551,0.3551425635814667,0.251041829586029,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587965130805969,0.3118200004100799,0.2991322576999664,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716558337211609,0.2142075598239898,0.9837636947631836,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967445373535156,0.4815162420272827,0.4815162420272827,1.0,1.0,-3.0564868450164795,1.0971869230270386,1.9593000411987305,0.4063745737075805,0.9019758105278016,0.9019758105278016,0.0,186.3119354248047,193.0,41004.640625,0.0,3054.717529296875,1.0,280.9417724609375,283.6201171875,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396109580993652,1.0,0.0,0.0,3.654490470886232,3.6545143127441406,8.911420650292712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.9892578125,0.0,1537.5291748046875,1895.4371337890625,0.0,3768.906494140625,0.9062417149543762,1.0,0.0,3.0,1.0,0.0
12225660,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.936764657497406,0.5965234637260437,0.539772093296051,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742300271987915,0.492409348487854,0.4693354666233063,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864187359809875,0.3534836173057556,0.2506237626075744,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535197734832764,0.3103335797786712,0.2986666262149811,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655271053314209,0.2118731886148452,0.977535843849182,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978782176971436,0.4803726077079773,0.4803726077079773,1.0,1.0,-3.044957160949707,1.0901387929916382,1.9548183679580688,0.4021668434143066,0.8997052311897278,0.8997052311897278,0.0,190.94699096679688,196.0,41766.7265625,0.0,3057.09521484375,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171264648437,293.1499938964844,293.1499938964844,280.95001220703125,36047.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513436555862428,1.0,0.0,0.0,3.653663158416748,3.653687238693237,8.907387041290349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.18896484375,0.0,1537.605224609375,1895.4371337890625,0.0,3875.05859375,0.9061172008514404,1.0,0.0,3.0,1.0,0.0
12225720,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.936764657497406,0.5965234637260437,0.539772093296051,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742300271987915,0.492409348487854,0.4693354666233063,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864187359809875,0.3534836173057556,0.2506237626075744,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535197734832764,0.3103335797786712,0.2986666262149811,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655271053314209,0.2118731886148452,0.977535843849182,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978782176971436,0.4803726077079773,0.4803726077079773,1.0,1.0,-3.044957160949707,1.0901387929916382,1.9548183679580688,0.4021668434143066,0.8997052311897278,0.8997052311897278,0.0,190.94699096679688,196.0,41766.7265625,0.0,3057.09521484375,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171264648437,293.1499938964844,293.1499938964844,280.95001220703125,36047.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513436555862428,1.0,0.0,0.0,3.653663158416748,3.653687238693237,8.907387041290349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.18896484375,0.0,1537.605224609375,1895.4371337890625,0.0,3875.05859375,0.9061172008514404,1.0,0.0,3.0,1.0,0.0
12225780,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285228848457336,0.592828631401062,0.535946249961853,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704531788825989,0.494148701429367,0.4706526398658752,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817407250404358,0.3531434535980224,0.2501753270626068,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.749295711517334,0.3099804818630218,0.2981205284595489,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603308916091919,0.2105075120925903,0.9706671833992004,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984461903572083,0.4792290031909942,0.4792290031909942,1.0,1.0,-3.032472610473633,1.0827676057815552,1.9497051239013672,0.3972742855548858,0.902445673942566,0.902445673942566,0.0,194.5825653076172,199.0,40749.140625,0.0,3051.23876953125,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400128722190856,1.0,0.0,0.0,3.656350612640381,3.65637469291687,8.920495133679651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.28271484375,0.0,1539.54052734375,1895.4371337890625,0.0,3772.561767578125,0.9066464304924012,1.0,0.0,3.0,1.0,0.0
12225840,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285228848457336,0.592828631401062,0.535946249961853,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704531788825989,0.494148701429367,0.4706526398658752,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817407250404358,0.3531434535980224,0.2501753270626068,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.749295711517334,0.3099804818630218,0.2981205284595489,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603308916091919,0.2105075120925903,0.9706671833992004,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984461903572083,0.4792290031909942,0.4792290031909942,1.0,1.0,-3.032472610473633,1.0827676057815552,1.9497051239013672,0.3972742855548858,0.902445673942566,0.902445673942566,0.0,194.5825653076172,199.0,40749.140625,0.0,3051.23876953125,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400128722190856,1.0,0.0,0.0,3.656350612640381,3.65637469291687,8.920495133679651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.28271484375,0.0,1539.54052734375,1895.4371337890625,0.0,3772.561767578125,0.9066464304924012,1.0,0.0,3.0,1.0,0.0
12225900,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.925715982913971,0.5907940864562988,0.5345214605331421,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696158528327942,0.495036780834198,0.4717080891132355,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804520130157471,0.3530455231666565,0.2502431273460388,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481366395950317,0.3099165558815002,0.2981967329978943,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587476134300232,0.2100032418966293,0.9688149690628052,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132080078125,1.0,0.5988779067993164,0.4786571860313415,0.4786571860313415,1.0,1.0,-3.029977321624756,1.080578327178955,1.9493991136550903,0.3956062793731689,0.9009870886802672,0.9009870886802672,0.0,195.8633270263672,199.0,41525.16015625,0.0,3053.438232421875,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.14276123046875,293.1499938964844,293.1499938964844,280.6499938964844,35978.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946624517440796,1.0,0.0,0.0,3.656901597976685,3.656925678253174,8.923183258957579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.9423828125,0.0,1540.7001953125,1895.4371337890625,0.0,3832.502685546875,0.9067652821540833,1.0,0.0,3.0,1.0,0.0
12225960,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.921904444694519,0.5881925225257874,0.5324431657791138,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680897355079651,0.4955738484859466,0.472401350736618,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785146236419678,0.3526527285575866,0.2500966191291809,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464485764503479,0.3096382021903991,0.2980789542198181,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.656708836555481,0.2093570530414581,0.9664945006370544,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992273092269897,0.4781931042671203,0.4781931042671203,1.0,1.0,-3.0252089500427246,1.0776824951171875,1.9475265741348269,0.3937631547451019,0.8998991250991821,0.8998991250991821,0.0,197.51104736328125,202.0,41563.890625,0.0,3052.76318359375,1.0,280.6576843261719,283.3787841796875,291.435302734375,294.11932373046875,293.1499938964844,293.1499938964844,280.3500061035156,36057.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503257870674132,1.0,0.0,0.0,3.655078411102295,3.655102491378784,8.91428840077424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.20263671875,0.0,1539.257080078125,1895.4371337890625,0.0,3865.896484375,0.9064400792121888,1.0,0.0,3.0,1.0,0.0
12226020,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.913342535495758,0.58225017786026,0.5275256633758545,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642317652702332,0.4960475265979767,0.4731990098953247,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738603949546814,0.3513629138469696,0.2494398802518844,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424362301826477,0.3086782693862915,0.2974707782268524,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520479321479797,0.2077568769454956,0.9606056213378906,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639099121094,1.0,0.5996530055999756,0.4772649705410003,0.4772649705410003,1.0,1.0,-3.011662244796753,1.0703145265579224,1.941347599029541,0.3893521726131439,0.8944278955459595,0.8944278955459595,0.0,201.1816253662109,205.0,42309.76953125,0.0,3044.71533203125,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961984395980835,1.0,0.0,0.0,3.64473032951355,3.644754409790039,8.863884772836172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.7353515625,0.0,1529.545166015625,1895.4371337890625,0.0,3970.255126953125,0.9042854309082032,1.0,0.0,3.0,1.0,0.0
12226080,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.913342535495758,0.58225017786026,0.5275256633758545,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642317652702332,0.4960475265979767,0.4731990098953247,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738603949546814,0.3513629138469696,0.2494398802518844,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424362301826477,0.3086782693862915,0.2974707782268524,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520479321479797,0.2077568769454956,0.9606056213378906,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639099121094,1.0,0.5996530055999756,0.4772649705410003,0.4772649705410003,1.0,1.0,-3.011662244796753,1.0703145265579224,1.941347599029541,0.3893521726131439,0.8944278955459595,0.8944278955459595,0.0,201.1816253662109,205.0,42309.76953125,0.0,3044.71533203125,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961984395980835,1.0,0.0,0.0,3.64473032951355,3.644754409790039,8.863884772836172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.7353515625,0.0,1529.545166015625,1895.4371337890625,0.0,3970.255126953125,0.9042854309082032,1.0,0.0,3.0,1.0,0.0
12226140,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071744084358216,0.578633725643158,0.5237112641334534,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618490695953369,0.4977863729000091,0.4744945168495178,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.770632803440094,0.3511929810047149,0.2491089701652526,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396249771118164,0.3085440397262573,0.2971531748771667,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485198140144348,0.2067553997039795,0.9555460214614868,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.600074291229248,0.4763368368148803,0.4763368368148803,1.0,1.0,-3.001758575439453,1.0644333362579346,1.9373252391815183,0.3853790760040283,0.8943458795547485,0.8943458795547485,0.0,203.95327758789065,208.0,41314.88671875,0.0,3039.39892578125,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9878845214844,293.1499938964844,293.1499938964844,280.95001220703125,36190.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476205706596376,1.0,0.0,0.0,3.636795282363892,3.636819362640381,8.825331292428018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5625,0.0,1519.9442138671875,1895.4371337890625,0.0,3841.501220703125,0.90246844291687,1.0,0.0,3.0,1.0,0.0
12226200,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071744084358216,0.578633725643158,0.5237112641334534,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618490695953369,0.4977863729000091,0.4744945168495178,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.770632803440094,0.3511929810047149,0.2491089701652526,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396249771118164,0.3085440397262573,0.2971531748771667,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485198140144348,0.2067553997039795,0.9555460214614868,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.600074291229248,0.4763368368148803,0.4763368368148803,1.0,1.0,-3.001758575439453,1.0644333362579346,1.9373252391815183,0.3853790760040283,0.8943458795547485,0.8943458795547485,0.0,203.95327758789065,208.0,41314.88671875,0.0,3039.39892578125,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9878845214844,293.1499938964844,293.1499938964844,280.95001220703125,36190.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476205706596376,1.0,0.0,0.0,3.636795282363892,3.636819362640381,8.825331292428018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5625,0.0,1519.9442138671875,1895.4371337890625,0.0,3841.501220703125,0.90246844291687,1.0,0.0,3.0,1.0,0.0
12226260,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9048312902450562,0.5772588849067688,0.5222011208534241,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617814183235168,0.5001011490821838,0.4764532446861267,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699277400970459,0.3519856631755829,0.2495165169239044,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389746308326721,0.3091878890991211,0.2976090908050537,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473466753959656,0.2066476047039032,0.9544540047645568,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008772253990173,0.4756971895694732,0.4756971895694732,1.0,1.0,-3.00201416015625,1.0632134675979614,1.938800811767578,0.3838966190814972,0.896708071231842,0.896708071231842,0.0,205.22373962402344,208.0,40448.13671875,0.0,3047.638671875,1.0,280.9299621582031,283.580810546875,291.3518371582031,293.8744812011719,293.1499938964844,293.1499938964844,280.95001220703125,36011.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332420229911804,1.0,0.0,0.0,3.636303424835205,3.6363275051116943,8.822944437270053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.998046875,0.0,1518.06640625,1895.4371337890625,0.0,3710.821533203125,0.902254581451416,1.0,0.0,3.0,1.0,0.0
12226320,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043455123901368,0.5768846869468689,0.5219031572341919,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619644045829773,0.5009052157402039,0.4772157073020935,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.769916832447052,0.3523122370243072,0.2497448325157165,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389518022537231,0.3094607293605804,0.2978644669055938,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471734642982483,0.2066890597343444,0.9545896053314208,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0406799316406,1.0,0.6012363433837891,0.4754952192306518,0.4754952192306518,1.0,1.0,-3.0033159255981445,1.0633167028427124,1.939999222755432,0.3836643397808075,0.8971744179725647,0.8971744179725647,0.0,205.5533142089844,211.0,40445.1953125,0.0,3052.52978515625,1.0,280.941650390625,283.5961303710937,291.3710632324219,293.9097900390625,293.1499938964844,293.1499938964844,281.25,35976.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314302802085876,1.0,0.0,0.0,3.636971950531006,3.636995792388916,8.82618792275025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.4736328125,0.0,1518.5439453125,1895.4371337890625,0.0,3694.244384765625,0.902367353439331,1.0,0.0,3.0,1.0,0.0
12226380,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.902552843093872,0.5759404301643372,0.520954430103302,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.862930417060852,0.5047300457954407,0.4807060360908508,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770132303237915,0.3541191816329956,0.2509307861328125,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390958070755005,0.3109812438488006,0.299217015504837,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467931270599365,0.2072261571884155,0.9566084146499634,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031666398048401,0.4746535718441009,0.4746535718441009,1.0,1.0,-3.011843681335449,1.0649830102920532,1.946860671043396,0.3832265436649322,0.9027462601661682,0.9027462601661682,0.0,207.0299072265625,214.0,39673.515625,0.0,3080.533203125,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181019067764282,1.0,0.0,0.0,3.646674156188965,3.646698236465454,8.873341812432045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.99365234375,0.0,1527.38134765625,1895.4371337890625,0.0,3571.63134765625,0.904363214969635,1.0,0.0,3.0,1.0,0.0
12226440,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.902552843093872,0.5759404301643372,0.520954430103302,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.862930417060852,0.5047300457954407,0.4807060360908508,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770132303237915,0.3541191816329956,0.2509307861328125,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390958070755005,0.3109812438488006,0.299217015504837,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467931270599365,0.2072261571884155,0.9566084146499634,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031666398048401,0.4746535718441009,0.4746535718441009,1.0,1.0,-3.011843681335449,1.0649830102920532,1.946860671043396,0.3832265436649322,0.9027462601661682,0.9027462601661682,0.0,207.0299072265625,214.0,39673.515625,0.0,3080.533203125,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181019067764282,1.0,0.0,0.0,3.646674156188965,3.646698236465454,8.873341812432045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.99365234375,0.0,1527.38134765625,1895.4371337890625,0.0,3571.63134765625,0.904363214969635,1.0,0.0,3.0,1.0,0.0
12226500,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012889862060548,0.5746996998786926,0.5203409790992737,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631220459938049,0.5062211751937866,0.4824252426624298,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7699983716011047,0.3546934425830841,0.2515293657779693,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.738972544670105,0.3115091323852539,0.2999253273010254,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464843153953552,0.2073751091957092,0.9579893350601196,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043158173561096,0.4742327630519867,0.4742327630519867,1.0,1.0,-3.016410112380981,1.0659219026565552,1.9504882097244265,0.3831518888473511,0.9026570320129396,0.9026570320129396,0.0,208.0711669921875,214.0,40542.8515625,0.0,3097.09326171875,1.0,280.9986267089844,283.67047119140625,291.4925537109375,294.1287841796875,293.1499938964844,293.1499938964844,280.95001220703125,35761.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267836213111876,1.0,0.0,0.0,3.651493549346924,3.651517629623413,8.896811323211296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.3876953125,0.0,1533.042724609375,1895.4371337890625,0.0,3651.625,0.9054127931594848,1.0,0.0,3.0,1.0,0.0
12226560,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.898716390132904,0.5727148652076721,0.5188812613487244,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622375130653381,0.5071860551834106,0.4835909008979797,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7688421010971069,0.3548182547092438,0.2517890632152557,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7379833459854126,0.3116738796234131,0.3002857565879822,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453766822814941,0.2072407305240631,0.9582388997077942,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.2093200683594,285.0675964355469,1.0,0.605339527130127,0.4736341536045074,0.4736341536045074,1.0,1.0,-3.017108917236328,1.0649592876434326,1.952149510383606,0.3820490539073944,0.9029334783554076,0.9029334783554076,0.0,209.747802734375,217.0,40659.2421875,0.0,3108.81982421875,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,35815.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328115582466124,1.0,0.0,0.0,3.654350757598877,3.654374837875366,8.910740234568948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7265625,0.0,1536.63232421875,1895.4371337890625,0.0,3706.885009765625,0.906115710735321,1.0,0.0,3.0,1.0,0.0
12226620,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919923305511475,0.5677173733711243,0.514883279800415,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590481877326965,0.5082044005393982,0.4849920868873596,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651549577713013,0.3542929887771606,0.2517234683036804,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347940802574158,0.3113137185573578,0.3003298044204712,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419507265090942,0.2063673287630081,0.9560399651527404,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069236993789673,0.4724369645118713,0.4724369645118713,1.0,1.0,-3.011326789855957,1.0601195096969604,1.951207399368286,0.3784601986408233,0.9001994132995605,0.9001994132995605,0.0,213.82814025878903,220.0,41526.81640625,0.0,3120.465576171875,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,36017.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483757019042968,1.0,0.0,0.0,3.6543991565704346,3.654423236846924,8.910974997888843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.798828125,0.0,1538.201904296875,1895.4371337890625,0.0,3848.3173828125,0.906256377696991,1.0,0.0,3.0,1.0,0.0
12226680,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919923305511475,0.5677173733711243,0.514883279800415,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590481877326965,0.5082044005393982,0.4849920868873596,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651549577713013,0.3542929887771606,0.2517234683036804,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347940802574158,0.3113137185573578,0.3003298044204712,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419507265090942,0.2063673287630081,0.9560399651527404,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069236993789673,0.4724369645118713,0.4724369645118713,1.0,1.0,-3.011326789855957,1.0601195096969604,1.951207399368286,0.3784601986408233,0.9001994132995605,0.9001994132995605,0.0,213.82814025878903,220.0,41526.81640625,0.0,3120.465576171875,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,36017.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483757019042968,1.0,0.0,0.0,3.6543991565704346,3.654423236846924,8.910974997888843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.798828125,0.0,1538.201904296875,1895.4371337890625,0.0,3848.3173828125,0.906256377696991,1.0,0.0,3.0,1.0,0.0
