time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226740,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845517635345459,0.562068521976471,0.5101534128189087,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551264405250549,0.5084915161132812,0.4855973720550537,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607518434524536,0.3531735837459564,0.2511706948280334,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309103608131409,0.3103612661361694,0.2997427880764007,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377668380737305,0.2049308866262436,0.9510600566864014,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078482866287231,0.4712397754192352,0.4712397754192352,1.0,1.0,-2.999017238616944,1.0526809692382812,1.946336269378662,0.3736686706542969,0.894710123538971,0.894710123538971,0.0,218.12203979492188,223.0,42288.57421875,0.0,3118.63427734375,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598368406295776,1.0,0.0,0.0,3.644881010055542,3.6449050903320312,8.864617484505288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.7890625,0.0,1529.54736328125,1895.4371337890625,0.0,3951.131103515625,0.9043017029762268,1.0,0.0,3.0,1.0,0.0
12226800,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845517635345459,0.562068521976471,0.5101534128189087,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551264405250549,0.5084915161132812,0.4855973720550537,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607518434524536,0.3531735837459564,0.2511706948280334,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309103608131409,0.3103612661361694,0.2997427880764007,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377668380737305,0.2049308866262436,0.9510600566864014,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078482866287231,0.4712397754192352,0.4712397754192352,1.0,1.0,-2.999017238616944,1.0526809692382812,1.946336269378662,0.3736686706542969,0.894710123538971,0.894710123538971,0.0,218.12203979492188,223.0,42288.57421875,0.0,3118.63427734375,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598368406295776,1.0,0.0,0.0,3.644881010055542,3.6449050903320312,8.864617484505288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.7890625,0.0,1529.54736328125,1895.4371337890625,0.0,3951.131103515625,0.9043017029762268,1.0,0.0,3.0,1.0,0.0
12226860,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792769908905029,0.5588198900222778,0.506673276424408,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528507351875305,0.5101621747016907,0.4868143796920776,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579416632652283,0.3532859086990356,0.2510278224945068,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282975316047668,0.3102679848670959,0.2994667291641235,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346840262413025,0.2040620297193527,0.9466752409934998,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086192727088928,0.4703904986381531,0.4703904986381531,1.0,1.0,-2.990508317947388,1.047493577003479,1.9430147409439087,0.3700528442859649,0.8946451544761658,0.8946451544761658,0.0,221.2218017578125,226.0,41316.38671875,0.0,3118.1591796875,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447051882743835,1.0,0.0,0.0,3.6374435424804688,3.637467384338379,8.828477007227775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.58740234375,0.0,1520.561279296875,1895.4371337890625,0.0,3815.13916015625,0.902603030204773,1.0,0.0,3.0,1.0,0.0
12226920,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792769908905029,0.5588198900222778,0.506673276424408,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528507351875305,0.5101621747016907,0.4868143796920776,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579416632652283,0.3532859086990356,0.2510278224945068,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282975316047668,0.3102679848670959,0.2994667291641235,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346840262413025,0.2040620297193527,0.9466752409934998,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086192727088928,0.4703904986381531,0.4703904986381531,1.0,1.0,-2.990508317947388,1.047493577003479,1.9430147409439087,0.3700528442859649,0.8946451544761658,0.8946451544761658,0.0,221.2218017578125,226.0,41316.38671875,0.0,3118.1591796875,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447051882743835,1.0,0.0,0.0,3.6374435424804688,3.637467384338379,8.828477007227775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.58740234375,0.0,1520.561279296875,1895.4371337890625,0.0,3815.13916015625,0.902603030204773,1.0,0.0,3.0,1.0,0.0
12226980,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768649697303772,0.55743807554245,0.505196213722229,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529509902000427,0.5132631659507751,0.4895156621932983,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575116753578186,0.3547374606132507,0.2518918812274933,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277131080627441,0.3112450540065765,0.3002367615699768,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335683465003967,0.2041110694408416,0.9462770819664,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100388169288635,0.4695412218570709,0.4695412218570709,1.0,1.0,-2.993455648422241,1.0468804836273191,1.946575284004212,0.3685134649276733,0.8975184559822083,0.8975184559822083,0.0,223.01795959472656,229.0,40469.421875,0.0,3135.595947265625,1.0,280.941650390625,283.596923828125,291.4574279785156,293.9965515136719,293.1499938964844,293.1499938964844,281.25,35966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92809796333313,1.0,0.0,0.0,3.637971878051758,3.637995719909668,8.831042350720963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7861328125,0.0,1519.5782470703125,1895.4371337890625,0.0,3663.694580078125,0.9025838971138,1.0,0.0,3.0,1.0,0.0
12227040,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768649697303772,0.55743807554245,0.505196213722229,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529509902000427,0.5132631659507751,0.4895156621932983,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575116753578186,0.3547374606132507,0.2518918812274933,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277131080627441,0.3112450540065765,0.3002367615699768,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335683465003967,0.2041110694408416,0.9462770819664,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100388169288635,0.4695412218570709,0.4695412218570709,1.0,1.0,-2.993455648422241,1.0468804836273191,1.946575284004212,0.3685134649276733,0.8975184559822083,0.8975184559822083,0.0,223.01795959472656,229.0,40469.421875,0.0,3135.595947265625,1.0,280.941650390625,283.596923828125,291.4574279785156,293.9965515136719,293.1499938964844,293.1499938964844,281.25,35966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92809796333313,1.0,0.0,0.0,3.637971878051758,3.637995719909668,8.831042350720963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7861328125,0.0,1519.5782470703125,1895.4371337890625,0.0,3663.694580078125,0.9025838971138,1.0,0.0,3.0,1.0,0.0
12227100,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759780526161194,0.5570520162582397,0.5047386884689331,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532930612564087,0.515089750289917,0.4911417961120605,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576205730438232,0.3557361960411072,0.2525275349617004,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277088761329651,0.3119680881500244,0.3008564114570617,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.633340060710907,0.2043634951114654,0.9471606612205504,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110079288482666,0.4691165685653686,0.4691165685653686,1.0,1.0,-2.9974284172058105,1.0475609302520752,1.949867486953736,0.3681990504264831,0.9005804061889648,0.9005804061889648,0.0,223.8550720214844,229.0,39718.88671875,0.0,3149.60205078125,1.0,281.19842529296875,283.78570556640625,291.4464416503906,293.88531494140625,293.1499938964844,293.1499938964844,281.25,35827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186013340950012,1.0,0.0,0.0,3.641579151153565,3.6416029930114746,8.848564334584808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.87890625,0.0,1522.5352783203125,1895.4371337890625,0.0,3576.2451171875,0.9033321142196656,1.0,0.0,3.0,1.0,0.0
12227160,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.875400722026825,0.556857168674469,0.5045730471611023,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538913130760193,0.517082929611206,0.4930004179477691,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579982280731201,0.3568987250328064,0.2533223628997803,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279399037361145,0.3128335773944855,0.3016542494297027,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333608031272888,0.2047552168369293,0.9487946629524232,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121678948402405,0.4686430394649505,0.4686430394649505,1.0,1.0,-3.003339529037476,1.0489084720611572,1.954431176185608,0.3681223392486572,0.9031630158424376,0.9031630158424376,0.0,224.61862182617188,232.0,39719.73828125,0.0,3167.593017578125,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9749755859375,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146790504455566,1.0,0.0,0.0,3.647983074188232,3.6480071544647217,8.879713391252153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.36767578125,0.0,1528.77099609375,1895.4371337890625,0.0,3539.974853515625,0.9046499729156494,1.0,0.0,3.0,1.0,0.0
12227220,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721706867218018,0.5540534257888794,0.5028599500656128,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8533997535705566,0.519493818283081,0.4958555996417999,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572083473205566,0.3579549193382263,0.2544289231300354,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270845174789429,0.3135870695114136,0.3027836680412292,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323053240776062,0.2048807293176651,0.950915277004242,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145066618919373,0.467695951461792,0.467695951461792,1.0,1.0,-3.009962320327759,1.0494945049285889,1.96046793460846,0.3672415018081665,0.9034405946731568,0.9034405946731568,0.0,227.4034118652344,235.0,40724.2109375,0.0,3199.466064453125,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294279217720032,1.0,0.0,0.0,3.655993700027466,3.656017780303955,8.918754019759945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.90234375,0.0,1538.394775390625,1895.4371337890625,0.0,3675.896484375,0.9064770936965942,1.0,0.0,3.0,1.0,0.0
12227280,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721706867218018,0.5540534257888794,0.5028599500656128,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8533997535705566,0.519493818283081,0.4958555996417999,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572083473205566,0.3579549193382263,0.2544289231300354,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270845174789429,0.3135870695114136,0.3027836680412292,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323053240776062,0.2048807293176651,0.950915277004242,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145066618919373,0.467695951461792,0.467695951461792,1.0,1.0,-3.009962320327759,1.0494945049285889,1.96046793460846,0.3672415018081665,0.9034405946731568,0.9034405946731568,0.0,227.4034118652344,235.0,40724.2109375,0.0,3199.466064453125,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294279217720032,1.0,0.0,0.0,3.655993700027466,3.656017780303955,8.918754019759945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.90234375,0.0,1538.394775390625,1895.4371337890625,0.0,3675.896484375,0.9064770936965942,1.0,0.0,3.0,1.0,0.0
12227340,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664140701293945,0.5494958758354187,0.4992501437664032,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506803512573242,0.5204348564147949,0.4971887767314911,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543023228645325,0.3577944934368133,0.2546145319938659,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7243362069129944,0.31327885389328,0.3028773069381714,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294775009155273,0.2041249126195907,0.9492314457893372,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162465214729309,0.4667488932609558,0.4667488932609558,1.0,1.0,-3.0055460929870605,1.0457041263580322,1.9598420858383176,0.3643888533115387,0.90081524848938,0.90081524848938,0.0,231.506591796875,238.0,41610.6796875,0.0,3214.15087890625,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.3408508300781,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450057744979858,1.0,0.0,0.0,3.656443595886232,3.65646767616272,8.920949312596349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.48828125,0.0,1540.4005126953125,1895.4371337890625,0.0,3817.860595703125,0.90670645236969,1.0,0.0,3.0,1.0,0.0
12227400,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664140701293945,0.5494958758354187,0.4992501437664032,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506803512573242,0.5204348564147949,0.4971887767314911,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543023228645325,0.3577944934368133,0.2546145319938659,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7243362069129944,0.31327885389328,0.3028773069381714,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294775009155273,0.2041249126195907,0.9492314457893372,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162465214729309,0.4667488932609558,0.4667488932609558,1.0,1.0,-3.0055460929870605,1.0457041263580322,1.9598420858383176,0.3643888533115387,0.90081524848938,0.90081524848938,0.0,231.506591796875,238.0,41610.6796875,0.0,3214.15087890625,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.3408508300781,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450057744979858,1.0,0.0,0.0,3.656443595886232,3.65646767616272,8.920949312596349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.48828125,0.0,1540.4005126953125,1895.4371337890625,0.0,3817.860595703125,0.90670645236969,1.0,0.0,3.0,1.0,0.0
12227460,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.861082911491394,0.5450984239578247,0.4956441521644592,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478482365608215,0.5206059813499451,0.4976734519004822,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513325810432434,0.3571679294109344,0.2543917298316955,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7214665412902832,0.3125302791595459,0.3024578392505646,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265064477920532,0.2030353844165802,0.9456495642662048,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6791381835937,1.0,0.6171962022781372,0.4658752977848053,0.4658752977848053,1.0,1.0,-2.996721267700196,1.0403374433517456,1.95638394355774,0.3609078228473663,0.8961516618728638,0.8961516618728638,0.0,235.118408203125,238.0,42403.65234375,0.0,3215.758544921875,1.0,280.36474609375,283.1475830078125,291.65155029296875,294.4212646484375,293.1499938964844,293.1499938964844,280.3500061035156,36235.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956160604953766,1.0,0.0,0.0,3.64937162399292,3.649395704269409,8.886474347491458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.255859375,0.0,1534.2335205078125,1895.4371337890625,0.0,3918.2880859375,0.905269980430603,1.0,0.0,3.0,1.0,0.0
12227520,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.860039472579956,0.5442827343940735,0.4949051141738891,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472743630409241,0.5206294059753418,0.4977081716060638,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507340312004089,0.3570437431335449,0.2543160915374756,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208788990974426,0.3123728930950165,0.3023331463336944,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258958578109741,0.2028067857027053,0.9447718858718872,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173247694969177,0.4657089114189148,0.4657089114189148,1.0,1.0,-2.9945788383483887,1.039132833480835,1.955445885658264,0.36015185713768,0.8954538702964783,0.8954538702964783,0.0,235.80604553222656,226.0,42390.73828125,0.0,3215.007080078125,1.0,280.35821533203125,283.13922119140625,291.6416931152344,294.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36262.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564505219459534,1.0,0.0,0.0,3.6474244594573975,3.647448539733887,8.876993433659663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.24755859375,0.0,1532.271240234375,1895.4371337890625,0.0,3920.8828125,0.9048612117767334,1.0,0.0,3.0,1.0,0.0
12227580,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605804443359375,0.54142165184021,0.4915331602096557,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501487374305725,0.5222514271736145,0.4986058175563812,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7527856826782227,0.3575470745563507,0.2542488276958465,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224966883659363,0.3123469948768616,0.3018538355827331,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265556812286377,0.2020622193813324,0.9397022128105164,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138991713523865,0.4646689295768738,0.4646689295768738,1.0,1.0,-2.9848430156707764,1.0330604314804075,1.951782464981079,0.3559483885765075,0.8955079317092896,0.8955079317092896,0.0,232.3320770263672,214.0,41411.87890625,0.0,3172.078857421875,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413395524024964,1.0,0.0,0.0,3.6405186653137207,3.64054274559021,8.843411478665075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.94775390625,0.0,1523.860595703125,1895.4371337890625,0.0,3784.6181640625,0.9032806158065796,1.0,0.0,3.0,1.0,0.0
12227640,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605804443359375,0.54142165184021,0.4915331602096557,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501487374305725,0.5222514271736145,0.4986058175563812,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7527856826782227,0.3575470745563507,0.2542488276958465,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224966883659363,0.3123469948768616,0.3018538355827331,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265556812286377,0.2020622193813324,0.9397022128105164,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138991713523865,0.4646689295768738,0.4646689295768738,1.0,1.0,-2.9848430156707764,1.0330604314804075,1.951782464981079,0.3559483885765075,0.8955079317092896,0.8955079317092896,0.0,232.3320770263672,214.0,41411.87890625,0.0,3172.078857421875,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413395524024964,1.0,0.0,0.0,3.6405186653137207,3.64054274559021,8.843411478665075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.94775390625,0.0,1523.860595703125,1895.4371337890625,0.0,3784.6181640625,0.9032806158065796,1.0,0.0,3.0,1.0,0.0
12227700,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631696105003357,0.5407686829566956,0.4905633628368377,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537343144416809,0.5236632823944092,0.4995785057544708,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.755788266658783,0.3583487272262573,0.2545601725578308,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250645756721497,0.3127770721912384,0.3019602000713348,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284515857696533,0.20205919444561,0.9383869767189026,284.99517822265625,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.0040588378906,1.0,0.6115525960922241,0.4641489386558532,0.4641489386558532,1.0,1.0,-2.983762502670288,1.0315186977386477,1.9522438049316408,0.3545027673244476,0.897229790687561,0.897229790687561,0.0,228.46788024902344,214.0,40599.859375,0.0,3146.511474609375,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,36051.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303451180458068,1.0,0.0,0.0,3.6397488117218018,3.639772653579712,8.839671181704034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.10986328125,0.0,1522.178466796875,1895.4371337890625,0.0,3684.304443359375,0.903072714805603,1.0,0.0,3.0,1.0,0.0
12227760,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669812679290771,0.5404444336891174,0.4900215566158294,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584831357002258,0.5253649353981018,0.5008972883224487,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598714232444763,0.3594245910644531,0.2551016211509704,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285499572753906,0.3134441077709198,0.3023163676261902,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312075257301331,0.2022753357887268,0.9380536079406738,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.609023928642273,0.4638072848320007,0.4638072848320007,1.0,1.0,-2.985370635986328,1.0313973426818848,1.953973293304444,0.3538887202739715,0.8984754085540771,0.8984754085540771,0.0,223.6999969482422,202.0,40547.375,0.0,3121.58154296875,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195068359375,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924674391746521,1.0,0.0,0.0,3.641507387161255,3.641531229019165,8.848215315993002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.185546875,0.0,1523.399658203125,1895.4371337890625,0.0,3632.232666015625,0.9033656120300292,1.0,0.0,3.0,1.0,0.0
12227820,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767573237419128,0.5402991771697998,0.4893187284469604,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701990842819214,0.5292405486106873,0.5039383769035339,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700887322425842,0.3620422780513763,0.2564846575260162,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372153997421265,0.3151997327804565,0.3033939898014068,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383944749832153,0.2031283229589462,0.9391464591026306,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036679148674011,0.463124006986618,0.463124006986618,1.0,1.0,-2.9924471378326416,1.032715916633606,1.9597313404083248,0.3534052073955536,0.9041942954063416,0.9041942954063416,0.0,212.83905029296875,190.0,39779.33984375,0.0,3072.29443359375,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111077785491944,1.0,0.0,0.0,3.6518733501434326,3.651897430419922,8.898662144929403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.068359375,0.0,1533.0269775390625,1895.4371337890625,0.0,3506.881591796875,0.9055139422416688,1.0,0.0,3.0,1.0,0.0
12227880,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767573237419128,0.5402991771697998,0.4893187284469604,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701990842819214,0.5292405486106873,0.5039383769035339,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700887322425842,0.3620422780513763,0.2564846575260162,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372153997421265,0.3151997327804565,0.3033939898014068,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383944749832153,0.2031283229589462,0.9391464591026306,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036679148674011,0.463124006986618,0.463124006986618,1.0,1.0,-2.9924471378326416,1.032715916633606,1.9597313404083248,0.3534052073955536,0.9041942954063416,0.9041942954063416,0.0,212.83905029296875,190.0,39779.33984375,0.0,3072.29443359375,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111077785491944,1.0,0.0,0.0,3.6518733501434326,3.651897430419922,8.898662144929403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.068359375,0.0,1533.0269775390625,1895.4371337890625,0.0,3506.881591796875,0.9055139422416688,1.0,0.0,3.0,1.0,0.0
12227940,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866996169090271,0.5380154848098755,0.4875413477420807,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824938535690308,0.5316994190216064,0.5063105821609497,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808010578155518,0.3635725378990173,0.257523775100708,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463470697402954,0.3161490559577942,0.3041698932647705,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461536884307861,0.2035107463598251,0.9398355484008788,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978603363037109,0.4624406993389129,0.4624406993389129,1.0,1.0,-2.996185064315796,1.0326919555664062,1.9634932279586792,0.3525513410568237,0.9045215249061584,0.9045215249061584,0.0,202.03533935546875,178.0,40759.76953125,0.0,3015.684326171875,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255394339561462,1.0,0.0,0.0,3.660180807113648,3.6602048873901367,8.939194344748103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.5400390625,0.0,1543.0120849609375,1895.4371337890625,0.0,3640.189208984375,0.907408595085144,1.0,0.0,3.0,1.0,0.0
12228000,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866996169090271,0.5380154848098755,0.4875413477420807,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824938535690308,0.5316994190216064,0.5063105821609497,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808010578155518,0.3635725378990173,0.257523775100708,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463470697402954,0.3161490559577942,0.3041698932647705,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461536884307861,0.2035107463598251,0.9398355484008788,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978603363037109,0.4624406993389129,0.4624406993389129,1.0,1.0,-2.996185064315796,1.0326919555664062,1.9634932279586792,0.3525513410568237,0.9045215249061584,0.9045215249061584,0.0,202.03533935546875,178.0,40759.76953125,0.0,3015.684326171875,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255394339561462,1.0,0.0,0.0,3.660180807113648,3.6602048873901367,8.939194344748103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.5400390625,0.0,1543.0120849609375,1895.4371337890625,0.0,3640.189208984375,0.907408595085144,1.0,0.0,3.0,1.0,0.0
12228060,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952038884162903,0.5340248346328735,0.4838999509811401,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937292098999023,0.5326858758926392,0.5071299076080322,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904270887374878,0.3639192581176758,0.2576452791690826,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754642903804779,0.3160606920719147,0.3039092719554901,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.65306156873703,0.2030577361583709,0.9368230104446412,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910736322402954,0.4614306986331939,0.4614306986331939,1.0,1.0,-2.9890129566192627,1.0276849269866943,1.961328148841858,0.3490982353687286,0.9019173979759216,0.9019173979759216,0.0,191.9519805908203,166.0,41619.80078125,0.0,2939.35888671875,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406898021697998,1.0,0.0,0.0,3.660873889923096,3.660897970199585,8.942579938775452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.66357421875,0.0,1545.3038330078125,1895.4371337890625,0.0,3778.71533203125,0.907693088054657,1.0,0.0,3.0,1.0,0.0
12228120,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952038884162903,0.5340248346328735,0.4838999509811401,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937292098999023,0.5326858758926392,0.5071299076080322,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904270887374878,0.3639192581176758,0.2576452791690826,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754642903804779,0.3160606920719147,0.3039092719554901,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.65306156873703,0.2030577361583709,0.9368230104446412,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910736322402954,0.4614306986331939,0.4614306986331939,1.0,1.0,-2.9890129566192627,1.0276849269866943,1.961328148841858,0.3490982353687286,0.9019173979759216,0.9019173979759216,0.0,191.9519805908203,166.0,41619.80078125,0.0,2939.35888671875,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406898021697998,1.0,0.0,0.0,3.660873889923096,3.660897970199585,8.942579938775452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.66357421875,0.0,1545.3038330078125,1895.4371337890625,0.0,3778.71533203125,0.907693088054657,1.0,0.0,3.0,1.0,0.0
12228180,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039705395698548,0.5294023752212524,0.4795353412628174,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905327558517456,0.5329367518424988,0.507131814956665,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002623319625854,0.3637064099311828,0.2572963237762451,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632222175598145,0.3153976798057556,0.3030209243297577,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600306630134583,0.2020773291587829,0.9311459064483644,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833801627159119,0.4604207277297973,0.4604207277297973,1.0,1.0,-2.975461959838867,1.020155429840088,1.9553066492080688,0.3444982469081878,0.8965509533882141,0.8965509533882141,0.0,181.77200317382807,154.0,42373.6015625,0.0,2849.08447265625,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.5303039550781,293.1499938964844,293.1499938964844,280.6499938964844,36258.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516855478286744,1.0,0.0,0.0,3.652044534683228,3.652068614959717,8.899496037884091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.533203125,0.0,1537.3770751953125,1895.4371337890625,0.0,3878.13427734375,0.9058905243873596,1.0,0.0,3.0,1.0,0.0
12228240,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039705395698548,0.5294023752212524,0.4795353412628174,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905327558517456,0.5329367518424988,0.507131814956665,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002623319625854,0.3637064099311828,0.2572963237762451,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632222175598145,0.3153976798057556,0.3030209243297577,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600306630134583,0.2020773291587829,0.9311459064483644,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833801627159119,0.4604207277297973,0.4604207277297973,1.0,1.0,-2.975461959838867,1.020155429840088,1.9553066492080688,0.3444982469081878,0.8965509533882141,0.8965509533882141,0.0,181.77200317382807,154.0,42373.6015625,0.0,2849.08447265625,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.5303039550781,293.1499938964844,293.1499938964844,280.6499938964844,36258.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516855478286744,1.0,0.0,0.0,3.652044534683228,3.652068614959717,8.899496037884091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.533203125,0.0,1537.3770751953125,1895.4371337890625,0.0,3878.13427734375,0.9058905243873596,1.0,0.0,3.0,1.0,0.0
12228300,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095205068588256,0.5278674364089966,0.4775302112102508,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124085903167723,0.533517062664032,0.5071660876274109,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059445023536682,0.3639931380748749,0.2571536302566528,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682501673698425,0.3153222799301147,0.3025594353675842,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641101241111755,0.2017285227775573,0.928040623664856,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793139338493347,0.4599157273769378,0.4599157273769378,1.0,1.0,-2.968627452850342,1.0163779258728027,1.9522494077682493,0.3420973718166351,0.896766722202301,0.896766722202301,0.0,176.3351287841797,154.0,41512.953125,0.0,2802.054931640625,1.0,280.6013488769531,283.3032531738281,291.6991271972656,294.3020935058594,293.1499938964844,293.1499938964844,280.6499938964844,36215.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426153302192688,1.0,0.0,0.0,3.647624969482422,3.647649049758911,8.877969435161503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.07568359375,0.0,1532.142822265625,1895.4371337890625,0.0,3796.198486328125,0.9049329161643982,1.0,0.0,3.0,1.0,0.0
12228360,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175316095352172,0.5270729660987854,0.4763518869876861,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218735098838806,0.5346529483795166,0.507790207862854,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.813066840171814,0.3647651672363281,0.2573800683021545,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748548984527588,0.3156273961067199,0.3024638295173645,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.669601321220398,0.201670154929161,0.9261026978492736,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753535032272339,0.4596319794654846,0.4596319794654846,1.0,1.0,-2.9657819271087646,1.0146209001541138,1.9511610269546509,0.3408227562904358,0.896623969078064,0.896623969078064,0.0,170.24649047851562,142.0,41403.73046875,0.0,2759.777099609375,1.0,280.6421203613281,283.3536682128906,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362455010414124,1.0,0.0,0.0,3.6452670097351074,3.6452910900115967,8.866495591064449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.13916015625,0.0,1529.098876953125,1895.4371337890625,0.0,3738.251220703125,0.9043392539024352,1.0,0.0,3.0,1.0,0.0
12228420,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385867714881896,0.5265691876411438,0.4751093685626983,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454538226127625,0.5378625392913818,0.5100009441375732,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299148082733154,0.3671624660491943,0.2584735751152038,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916579842567444,0.3169580996036529,0.3029800951480865,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839473247528076,0.2021751850843429,0.9249970316886902,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678532719612122,0.4590645134449005,0.4590645134449005,1.0,1.0,-2.9675419330596924,1.014082908630371,1.9534590244293213,0.3396670520305633,0.8996546864509583,0.8996546864509583,0.0,157.293212890625,130.0,40562.9921875,0.0,2686.38232421875,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195390939712524,1.0,0.0,0.0,3.646396398544312,3.6464202404022217,8.871990075931535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.5234375,0.0,1528.7908935546875,1895.4371337890625,0.0,3584.904296875,0.9044569730758668,1.0,0.0,3.0,1.0,0.0
12228480,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385867714881896,0.5265691876411438,0.4751093685626983,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454538226127625,0.5378625392913818,0.5100009441375732,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299148082733154,0.3671624660491943,0.2584735751152038,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916579842567444,0.3169580996036529,0.3029800951480865,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839473247528076,0.2021751850843429,0.9249970316886902,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678532719612122,0.4590645134449005,0.4590645134449005,1.0,1.0,-2.9675419330596924,1.014082908630371,1.9534590244293213,0.3396670520305633,0.8996546864509583,0.8996546864509583,0.0,157.293212890625,130.0,40562.9921875,0.0,2686.38232421875,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195390939712524,1.0,0.0,0.0,3.646396398544312,3.6464202404022217,8.871990075931535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.5234375,0.0,1528.7908935546875,1895.4371337890625,0.0,3584.904296875,0.9044569730758668,1.0,0.0,3.0,1.0,0.0
12228540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636241793632508,0.5268601775169373,0.474709004163742,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971921443939209,0.5418181419372559,0.5130220651626587,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509710431098938,0.3702675998210907,0.2601275146007538,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.812566339969635,0.3189215362071991,0.3041613698005676,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024144530296326,0.2032780051231384,0.9267901182174684,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609952807426453,0.4584970474243164,0.4584970474243164,1.0,1.0,-2.976249933242798,1.0162547826766968,1.9599950313568115,0.3397375345230102,0.9054702520370485,0.9054702520370485,0.0,144.03269958496094,133.0,39821.984375,0.0,2625.440673828125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906138002872467,1.0,0.0,0.0,3.656958818435669,3.656982660293579,8.923462360144185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.57666015625,0.0,1538.6533203125,1895.4371337890625,0.0,3460.728759765625,0.9066487550735474,1.0,0.0,3.0,1.0,0.0
