time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636241793632508,0.5268601775169373,0.474709004163742,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971921443939209,0.5418181419372559,0.5130220651626587,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509710431098938,0.3702675998210907,0.2601275146007538,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.812566339969635,0.3189215362071991,0.3041613698005676,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024144530296326,0.2032780051231384,0.9267901182174684,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609952807426453,0.4584970474243164,0.4584970474243164,1.0,1.0,-2.976249933242798,1.0162547826766968,1.9599950313568115,0.3397375345230102,0.9054702520370485,0.9054702520370485,0.0,144.03269958496094,133.0,39821.984375,0.0,2625.440673828125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906138002872467,1.0,0.0,0.0,3.656958818435669,3.656982660293579,8.923462360144185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.57666015625,0.0,1538.6533203125,1895.4371337890625,0.0,3460.728759765625,0.9066487550735474,1.0,0.0,3.0,1.0,0.0
12228660,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742558598518372,0.5252317786216736,0.4736905992031097,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839016795158386,0.5441489219665527,0.5154770016670227,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624746799468994,0.372122973203659,0.261539876461029,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227081298828125,0.3199872970581054,0.3052452206611633,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118673324584961,0.2038570791482925,0.929292380809784,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589061975479126,0.4576947093009949,0.4576947093009949,1.0,1.0,-2.983994007110596,1.0175249576568604,1.9664689302444456,0.3393112421035766,0.9058281779289246,0.9058281779289246,0.0,138.38548278808594,133.0,40835.875,0.0,2607.72119140625,1.0,280.9603881835937,283.6272277832031,291.8818664550781,294.5156555175781,293.1499938964844,293.1499938964844,280.95001220703125,35785.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201489090919496,1.0,0.0,0.0,3.665034770965576,3.6650588512420654,8.962919650912227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.84326171875,0.0,1548.3450927734375,1895.4371337890625,0.0,3590.53271484375,0.9084843993186952,1.0,0.0,3.0,1.0,0.0
12228720,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745733141899108,0.5250256061553955,0.4735070765018463,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.984378218650818,0.5442940592765808,0.5156170129776001,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629710078239441,0.3722381293773651,0.2616208493709564,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231167793273926,0.3200389146804809,0.3052960336208343,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122302651405334,0.203874260187149,0.9293774962425232,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588083267211914,0.4576249420642853,0.4576249420642853,1.0,1.0,-2.9842028617858887,1.0174517631530762,1.966750979423523,0.3391902148723602,0.9059399366378784,0.9059399366378784,0.0,138.1640625,136.0,40847.81640625,0.0,2606.82861328125,1.0,280.9577331542969,283.6239929199219,291.8822937011719,294.5145263671875,293.1499938964844,293.1499938964844,280.6499938964844,35788.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920789361000061,1.0,0.0,0.0,3.665602445602417,3.665626525878906,8.965696451923577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.01171875,0.0,1549.0084228515625,1895.4371337890625,0.0,3596.44140625,0.9086164236068726,1.0,0.0,3.0,1.0,0.0
12228780,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738482236862184,0.5214413404464722,0.4705820679664612,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860532879829408,0.5452179908752441,0.5167565941810608,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647964000701904,0.3729682266712188,0.2622855603694916,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242760300636292,0.3200507462024688,0.3055081069469452,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130002975463867,0.2035707384347915,0.9288307428359984,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.2292785644531,284.8907775878906,1.0,0.5582329034805298,0.4567528665065765,0.4567528665065765,1.0,1.0,-2.982461452484131,1.0148322582244873,1.967629194259644,0.336966872215271,0.9035467505455016,0.9035467505455016,0.0,137.4839630126953,139.0,41767.65234375,0.0,2599.15966796875,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317138671875,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362048506736756,1.0,0.0,0.0,3.66688871383667,3.666912794113159,8.971989018391469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.556640625,0.0,1551.9183349609375,1895.4371337890625,0.0,3737.880615234375,0.9090288281440736,1.0,0.0,3.0,1.0,0.0
12228840,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738482236862184,0.5214413404464722,0.4705820679664612,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860532879829408,0.5452179908752441,0.5167565941810608,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647964000701904,0.3729682266712188,0.2622855603694916,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242760300636292,0.3200507462024688,0.3055081069469452,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130002975463867,0.2035707384347915,0.9288307428359984,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.2292785644531,284.8907775878906,1.0,0.5582329034805298,0.4567528665065765,0.4567528665065765,1.0,1.0,-2.982461452484131,1.0148322582244873,1.967629194259644,0.336966872215271,0.9035467505455016,0.9035467505455016,0.0,137.4839630126953,139.0,41767.65234375,0.0,2599.15966796875,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317138671875,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362048506736756,1.0,0.0,0.0,3.66688871383667,3.666912794113159,8.971989018391469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.556640625,0.0,1551.9183349609375,1895.4371337890625,0.0,3737.880615234375,0.9090288281440736,1.0,0.0,3.0,1.0,0.0
12228900,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713719487190248,0.5193832516670227,0.4688997268676758,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849904775619508,0.5453730225563049,0.5170549750328064,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.863726019859314,0.3730967342853546,0.2624666392803192,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230546116828918,0.3198113739490509,0.3054024875164032,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116401791572571,0.2031901776790619,0.9276365637779236,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564208984375,297.22198486328125,284.7354431152344,1.0,0.5582142472267151,0.4563168287277221,0.4563168287277221,1.0,1.0,-2.979455709457397,1.0126903057098389,1.9667654037475584,0.3354767560958862,0.9007432460784912,0.9007432460784912,0.0,138.07273864746094,139.0,42553.98046875,0.0,2596.474853515625,1.0,280.4008483886719,283.195556640625,291.9483947753906,294.7664794921875,293.1499938964844,293.1499938964844,280.3500061035156,36117.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446629881858826,1.0,0.0,0.0,3.664336681365967,3.664361000061035,8.959505635175447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.19287109375,0.0,1550.0625,1895.4371337890625,0.0,3814.75732421875,0.90851092338562,1.0,0.0,3.0,1.0,0.0
12228960,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676374793052672,0.5171686410903931,0.4669751822948456,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828608632087708,0.5453444719314575,0.5171132683753967,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615807294845581,0.3730863928794861,0.2625137269496918,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208507895469666,0.319425493478775,0.3051273822784424,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092841863632202,0.2026712298393249,0.9257646203041076,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582413673400879,0.4559108316898346,0.4559108316898346,1.0,1.0,-2.9746901988983154,1.009925365447998,1.9647648334503167,0.3337536156177521,0.8984547853469849,0.8984547853469849,0.0,139.13148498535156,142.0,42587.265625,0.0,2592.970947265625,1.0,280.3580322265625,283.1428527832031,291.92901611328125,294.69854736328125,293.1499938964844,293.1499938964844,280.6499938964844,36233.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475635886192322,1.0,0.0,0.0,3.658972978591919,3.6589972972869873,8.933295703172917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.02392578125,0.0,1544.9222412109375,1895.4371337890625,0.0,3840.98681640625,0.9074239134788512,1.0,0.0,3.0,1.0,0.0
12229020,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623730182647704,0.5150874257087708,0.4645191729068756,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803081154823304,0.5469241142272949,0.5181517601013184,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592202067375183,0.3744474947452545,0.2631883323192596,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180122971534729,0.3196505308151245,0.3050839304924011,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059177756309509,0.2022778540849685,0.9232779145240784,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587815046310425,0.4550988972187042,0.4550988972187042,1.0,1.0,-2.9707422256469727,1.006597638130188,1.9641447067260744,0.3310565054416656,0.8988742828369141,0.8988742828369141,0.0,140.76223754882812,145.0,41681.59375,0.0,2594.5859375,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932699739933014,1.0,0.0,0.0,3.653355598449707,3.653379678726196,8.905887511900801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.18701171875,0.0,1537.8614501953125,1895.4371337890625,0.0,3705.8623046875,0.9061275720596312,1.0,0.0,3.0,1.0,0.0
12229080,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623730182647704,0.5150874257087708,0.4645191729068756,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803081154823304,0.5469241142272949,0.5181517601013184,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592202067375183,0.3744474947452545,0.2631883323192596,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180122971534729,0.3196505308151245,0.3050839304924011,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059177756309509,0.2022778540849685,0.9232779145240784,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587815046310425,0.4550988972187042,0.4550988972187042,1.0,1.0,-2.9707422256469727,1.006597638130188,1.9641447067260744,0.3310565054416656,0.8988742828369141,0.8988742828369141,0.0,140.76223754882812,145.0,41681.59375,0.0,2594.5859375,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932699739933014,1.0,0.0,0.0,3.653355598449707,3.653379678726196,8.905887511900801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.18701171875,0.0,1537.8614501953125,1895.4371337890625,0.0,3705.8623046875,0.9061275720596312,1.0,0.0,3.0,1.0,0.0
12229140,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.96066415309906,0.5147692561149597,0.463964581489563,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.980625331401825,0.549990177154541,0.5207687616348267,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599064946174622,0.3771101832389831,0.2648705840110779,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178636431694031,0.320946991443634,0.3061136901378631,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052937746047974,0.2027413696050644,0.924602210521698,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603743195533752,0.4542869627475738,0.4542869627475738,1.0,1.0,-2.9780638217926025,1.0076450109481812,1.970418691635132,0.3302919566631317,0.9023023247718812,0.9023023247718812,0.0,141.69883728027344,148.0,40901.88671875,0.0,2615.318115234375,1.0,280.9418334960937,283.6122436523437,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916754961013794,1.0,0.0,0.0,3.6558103561401367,3.655834436416626,8.917859304347076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.619140625,0.0,1539.001220703125,1895.4371337890625,0.0,3559.181884765625,0.9065389633178712,1.0,0.0,3.0,1.0,0.0
12229200,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.96066415309906,0.5147692561149597,0.463964581489563,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.980625331401825,0.549990177154541,0.5207687616348267,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599064946174622,0.3771101832389831,0.2648705840110779,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178636431694031,0.320946991443634,0.3061136901378631,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052937746047974,0.2027413696050644,0.924602210521698,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603743195533752,0.4542869627475738,0.4542869627475738,1.0,1.0,-2.9780638217926025,1.0076450109481812,1.970418691635132,0.3302919566631317,0.9023023247718812,0.9023023247718812,0.0,141.69883728027344,148.0,40901.88671875,0.0,2615.318115234375,1.0,280.9418334960937,283.6122436523437,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916754961013794,1.0,0.0,0.0,3.6558103561401367,3.655834436416626,8.917859304347076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.619140625,0.0,1539.001220703125,1895.4371337890625,0.0,3559.181884765625,0.9065389633178712,1.0,0.0,3.0,1.0,0.0
12229260,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682987928390504,0.516694962978363,0.4654146730899811,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890337586402892,0.5560994744300842,0.5259768962860107,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697617650032043,0.3831609487533569,0.2686092555522918,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.82643723487854,0.3260573744773865,0.3101603090763092,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146750092506409,0.2075700610876083,0.9417388439178468,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643749833106995,0.4535671770572662,0.4535671770572662,1.0,1.0,-3.015998363494873,1.0207693576812744,1.995228886604309,0.3346091508865356,0.9009554386138916,0.9009554386138916,0.0,139.83033752441406,151.0,42288.51953125,0.0,2683.47021484375,1.0,280.6577453613281,283.4230041503906,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929322361946106,1.0,0.0,0.0,3.6561458110809326,3.656169891357422,8.91949525794189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.59619140625,0.0,1540.0576171875,1895.4371337890625,0.0,3674.92822265625,0.9066534638404846,1.0,0.0,3.0,1.0,0.0
12229320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682987928390504,0.516694962978363,0.4654146730899811,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890337586402892,0.5560994744300842,0.5259768962860107,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697617650032043,0.3831609487533569,0.2686092555522918,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.82643723487854,0.3260573744773865,0.3101603090763092,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146750092506409,0.2075700610876083,0.9417388439178468,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643749833106995,0.4535671770572662,0.4535671770572662,1.0,1.0,-3.015998363494873,1.0207693576812744,1.995228886604309,0.3346091508865356,0.9009554386138916,0.9009554386138916,0.0,139.83033752441406,151.0,42288.51953125,0.0,2683.47021484375,1.0,280.6577453613281,283.4230041503906,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929322361946106,1.0,0.0,0.0,3.6561458110809326,3.656169891357422,8.91949525794189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.59619140625,0.0,1540.0576171875,1895.4371337890625,0.0,3674.92822265625,0.9066534638404846,1.0,0.0,3.0,1.0,0.0
12229380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657833576202391,0.5151768922805786,0.4646651744842529,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890851378440856,0.5590227842330933,0.52935391664505,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707811832427979,0.3863027095794678,0.2712261080741882,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271775841712952,0.3284472227096557,0.3129925727844238,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165449261665344,0.2100055813789367,0.9552547931671144,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689879655838013,0.4528473913669586,0.4528473913669586,1.0,1.0,-3.041976928710937,1.029165744781494,2.012811183929444,0.3374576866626739,0.8972979187965393,0.8972979187965393,0.0,141.88088989257812,154.0,43543.8046875,0.0,2751.29052734375,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.8737487792969,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455265998840332,1.0,0.0,0.0,3.650181531906128,3.650205373764038,8.89041814389202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.33984375,0.0,1534.688720703125,1895.4371337890625,0.0,3822.573974609375,0.9054280519485474,1.0,0.0,3.0,1.0,0.0
12229440,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657833576202391,0.5151768922805786,0.4646651744842529,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890851378440856,0.5590227842330933,0.52935391664505,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707811832427979,0.3863027095794678,0.2712261080741882,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271775841712952,0.3284472227096557,0.3129925727844238,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165449261665344,0.2100055813789367,0.9552547931671144,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689879655838013,0.4528473913669586,0.4528473913669586,1.0,1.0,-3.041976928710937,1.029165744781494,2.012811183929444,0.3374576866626739,0.8972979187965393,0.8972979187965393,0.0,141.88088989257812,154.0,43543.8046875,0.0,2751.29052734375,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.8737487792969,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455265998840332,1.0,0.0,0.0,3.650181531906128,3.650205373764038,8.89041814389202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.33984375,0.0,1534.688720703125,1895.4371337890625,0.0,3822.573974609375,0.9054280519485474,1.0,0.0,3.0,1.0,0.0
12229500,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.96242356300354,0.5147232413291931,0.4639889299869537,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.987345576286316,0.5604957938194275,0.5305922627449036,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692769408226013,0.3878307938575744,0.2722179591655731,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.825675368309021,0.3294391334056854,0.3139169216156006,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155405879020691,0.2108892500400543,0.9595323801040648,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.571107029914856,0.4524874985218048,0.4524874985218048,1.0,1.0,-3.0500967502593994,1.0314801931381226,2.0186166763305664,0.3379347622394562,0.8984575867652893,0.8984575867652893,0.0,143.65499877929688,154.0,42856.1328125,0.0,2779.6494140625,1.0,280.6013488769531,283.3896789550781,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36100.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395161867141724,1.0,0.0,0.0,3.64815902709961,3.648183107376098,8.880569453140197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.39501953125,0.0,1531.8695068359375,1895.4371337890625,0.0,3768.044677734375,0.904980480670929,1.0,0.0,3.0,1.0,0.0
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603455662727356,0.5148324966430664,0.4639502763748169,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865167140960692,0.5623663067817688,0.5322529077529907,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8687992691993713,0.3896777927875519,0.2734519839286804,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249899744987488,0.3306294083595276,0.3150148093700409,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151732444763184,0.2118512392044067,0.9639421701431274,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732854008674622,0.4517510235309601,0.4517510235309601,1.0,1.0,-3.060147762298584,1.0337225198745728,2.026425361633301,0.3378839194774627,0.8992930054664612,0.8992930054664612,0.0,145.08595275878906,157.0,42897.18359375,0.0,2810.25244140625,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064208984375,293.1499938964844,293.1499938964844,280.95001220703125,36016.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360056519508362,1.0,0.0,0.0,3.648643493652344,3.648667573928833,8.88292845502292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.720703125,0.0,1531.7818603515625,1895.4371337890625,0.0,3736.06298828125,0.905002236366272,1.0,0.0,3.0,1.0,0.0
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.957792580127716,0.5158286094665527,0.4646711647510528,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860466122627258,0.5667492747306824,0.5362181663513184,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691655397415161,0.3939078748226166,0.2763084471225738,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246991038322449,0.3333842158317566,0.317545086145401,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153139114379883,0.2139676809310913,0.9733746647834778,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.20086669921875,1.0,0.5778531432151794,0.450278103351593,0.450278103351593,1.0,1.0,-3.08359169960022,1.0393314361572266,2.0442605018615723,0.3382018506526947,0.9043846130371094,0.9043846130371094,0.0,147.5777130126953,160.0,42284.98046875,0.0,2877.10791015625,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241437911987304,1.0,0.0,0.0,3.656442880630493,3.6564669609069824,8.920945333557029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.61572265625,0.0,1538.626220703125,1895.4371337890625,0.0,3627.349609375,0.9065844416618348,1.0,0.0,3.0,1.0,0.0
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.957792580127716,0.5158286094665527,0.4646711647510528,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860466122627258,0.5667492747306824,0.5362181663513184,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691655397415161,0.3939078748226166,0.2763084471225738,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246991038322449,0.3333842158317566,0.317545086145401,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153139114379883,0.2139676809310913,0.9733746647834778,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.20086669921875,1.0,0.5778531432151794,0.450278103351593,0.450278103351593,1.0,1.0,-3.08359169960022,1.0393314361572266,2.0442605018615723,0.3382018506526947,0.9043846130371094,0.9043846130371094,0.0,147.5777130126953,160.0,42284.98046875,0.0,2877.10791015625,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241437911987304,1.0,0.0,0.0,3.656442880630493,3.6564669609069824,8.920945333557029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.61572265625,0.0,1538.626220703125,1895.4371337890625,0.0,3627.349609375,0.9065844416618348,1.0,0.0,3.0,1.0,0.0
12229740,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525287747383118,0.5148466229438782,0.4645273387432098,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835907220840454,0.5696502923965454,0.5395673513412476,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867422878742218,0.3969589471817016,0.278818279504776,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225930333137512,0.3352196514606476,0.3197199702262878,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137477993965149,0.2154055684804916,0.9815384149551392,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0398864746094,1.0,0.5823429822921753,0.4488051831722259,0.4488051831722259,1.0,1.0,-3.1029064655303955,1.043270707130432,2.059635639190674,0.3380127251148224,0.9042927026748656,0.9042927026748656,0.0,150.98838806152344,163.0,43439.69921875,0.0,2941.325439453125,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382242560386658,1.0,0.0,0.0,3.662452697753906,3.662476778030396,8.950294727583241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.46923828125,0.0,1546.0029296875,1895.4371337890625,0.0,3756.2861328125,0.9079602956771852,1.0,0.0,3.0,1.0,0.0
12229800,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525287747383118,0.5148466229438782,0.4645273387432098,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835907220840454,0.5696502923965454,0.5395673513412476,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867422878742218,0.3969589471817016,0.278818279504776,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225930333137512,0.3352196514606476,0.3197199702262878,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137477993965149,0.2154055684804916,0.9815384149551392,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0398864746094,1.0,0.5823429822921753,0.4488051831722259,0.4488051831722259,1.0,1.0,-3.1029064655303955,1.043270707130432,2.059635639190674,0.3380127251148224,0.9042927026748656,0.9042927026748656,0.0,150.98838806152344,163.0,43439.69921875,0.0,2941.325439453125,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382242560386658,1.0,0.0,0.0,3.662452697753906,3.662476778030396,8.950294727583241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.46923828125,0.0,1546.0029296875,1895.4371337890625,0.0,3756.2861328125,0.9079602956771852,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.942597508430481,0.5121749043464661,0.4625870585441589,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775498509407043,0.5709545612335205,0.5412627458572388,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621121644973755,0.3987393975257873,0.2803570926189422,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172658085823059,0.3359003961086273,0.3207638263702392,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089166045188904,0.2158590853214264,0.9853756427764891,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859665274620056,0.4475166201591491,0.4475166201591491,1.0,1.0,-3.1103405952453613,1.04304301738739,2.0672974586486816,0.336254358291626,0.9015292525291444,0.9015292525291444,0.0,155.6394805908203,166.0,44522.8203125,0.0,2987.088134765625,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.0488586425781,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529659748077391,1.0,0.0,0.0,3.661426067352295,3.661450147628784,8.945277727434586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.0322265625,0.0,1546.24658203125,1895.4371337890625,0.0,3889.64208984375,0.9078498482704164,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.942597508430481,0.5121749043464661,0.4625870585441589,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775498509407043,0.5709545612335205,0.5412627458572388,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621121644973755,0.3987393975257873,0.2803570926189422,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172658085823059,0.3359003961086273,0.3207638263702392,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089166045188904,0.2158590853214264,0.9853756427764891,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859665274620056,0.4475166201591491,0.4475166201591491,1.0,1.0,-3.1103405952453613,1.04304301738739,2.0672974586486816,0.336254358291626,0.9015292525291444,0.9015292525291444,0.0,155.6394805908203,166.0,44522.8203125,0.0,2987.088134765625,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.0488586425781,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529659748077391,1.0,0.0,0.0,3.661426067352295,3.661450147628784,8.945277727434586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.0322265625,0.0,1546.24658203125,1895.4371337890625,0.0,3889.64208984375,0.9078498482704164,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316149353981018,0.5088931918144226,0.4599463641643524,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704539775848388,0.5714906454086304,0.5421004295349121,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561877012252808,0.3999418914318084,0.2814099490642547,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111010193824768,0.3359534740447998,0.3211246430873871,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029719948768616,0.215699017047882,0.9861379861831664,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.27496337890625,284.6778259277344,1.0,0.5887191891670227,0.4462280571460724,0.4462280571460724,1.0,1.0,-3.11079478263855,1.0401477813720703,2.0706470012664795,0.3333319127559662,0.8964114189147949,0.8964114189147949,0.0,160.36349487304688,169.0,45618.4609375,0.0,3017.62890625,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647582173347472,1.0,0.0,0.0,3.6519651412963854,3.651988983154297,8.899108934201649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.00830078125,0.0,1537.3916015625,1895.4371337890625,0.0,3994.8857421875,0.9058864712715148,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316149353981018,0.5088931918144226,0.4599463641643524,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704539775848388,0.5714906454086304,0.5421004295349121,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561877012252808,0.3999418914318084,0.2814099490642547,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111010193824768,0.3359534740447998,0.3211246430873871,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029719948768616,0.215699017047882,0.9861379861831664,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.27496337890625,284.6778259277344,1.0,0.5887191891670227,0.4462280571460724,0.4462280571460724,1.0,1.0,-3.11079478263855,1.0401477813720703,2.0706470012664795,0.3333319127559662,0.8964114189147949,0.8964114189147949,0.0,160.36349487304688,169.0,45618.4609375,0.0,3017.62890625,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647582173347472,1.0,0.0,0.0,3.6519651412963854,3.651988983154297,8.899108934201649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.00830078125,0.0,1537.3916015625,1895.4371337890625,0.0,3994.8857421875,0.9058864712715148,1.0,0.0,3.0,1.0,0.0
12230100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269666075706482,0.5079431533813477,0.4587756097316742,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674456119537354,0.5722097158432007,0.5425474643707275,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538711667060852,0.4009380042552948,0.2819676101207733,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084765672683716,0.3362206518650055,0.3212739527225494,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004169225692749,0.2157341241836547,0.9861376881599426,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898889899253845,0.4455837905406952,0.4455837905406952,1.0,1.0,-3.110767841339112,1.0386065244674685,2.072161197662353,0.3317309021949768,0.8966591358184814,0.8966591358184814,0.0,162.3863983154297,169.0,44686.78515625,0.0,3030.215576171875,1.0,280.3013610839844,283.21142578125,292.1202392578125,294.9190979003906,293.1499938964844,293.1499938964844,280.3500061035156,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95702463388443,1.0,0.0,0.0,3.6475040912628174,3.647528171539306,8.877381674210483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.376953125,0.0,1532.0594482421875,1895.4371337890625,0.0,3926.019287109375,0.9049109816551208,1.0,0.0,3.0,1.0,0.0
12230160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244319796562196,0.5076525211334229,0.4583409428596496,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.966098129749298,0.5734760165214539,0.5435789823532104,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530908226966858,0.4024020135402679,0.2828896939754486,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072547316551208,0.3368536233901977,0.3217763006687164,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.69917893409729,0.2160378843545913,0.9872123599052428,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911771655082703,0.4451174437999725,0.4451174437999725,1.0,1.0,-3.114483118057251,1.0388847589492798,2.0755982398986816,0.3311099410057068,0.8965800404548645,0.8965800404548645,0.0,163.75135803222656,172.0,44610.58984375,0.0,3047.229248046875,1.0,280.3422546386719,283.263671875,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517880082130432,1.0,0.0,0.0,3.645105361938477,3.645129442214966,8.865708878147416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.94677734375,0.0,1528.938720703125,1895.4371337890625,0.0,3879.0556640625,0.904306709766388,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.92209792137146,0.5080538988113403,0.4584706425666809,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965690016746521,0.5769359469413757,0.54659104347229,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536019325256348,0.4061416089534759,0.2853416502475738,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068274855613708,0.3388131558895111,0.3234586715698242,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986707448959351,0.2172211408615112,0.9918982982635498,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942053198814392,0.4441847801208496,0.4441847801208496,1.0,1.0,-3.1288552284240723,1.0421135425567627,2.0867416858673096,0.3310684263706207,0.8997002840042114,0.8997002840042114,0.0,165.7109832763672,175.0,43747.515625,0.0,3092.516845703125,1.0,280.6417236328125,283.5053100585937,292.1410217285156,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937110424041748,1.0,0.0,0.0,3.646337747573853,3.646361827850342,8.871705290403042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.40478515625,0.0,1528.70361328125,1895.4371337890625,0.0,3746.137939453125,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.92209792137146,0.5080538988113403,0.4584706425666809,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965690016746521,0.5769359469413757,0.54659104347229,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536019325256348,0.4061416089534759,0.2853416502475738,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068274855613708,0.3388131558895111,0.3234586715698242,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986707448959351,0.2172211408615112,0.9918982982635498,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942053198814392,0.4441847801208496,0.4441847801208496,1.0,1.0,-3.1288552284240723,1.0421135425567627,2.0867416858673096,0.3310684263706207,0.8997002840042114,0.8997002840042114,0.0,165.7109832763672,175.0,43747.515625,0.0,3092.516845703125,1.0,280.6417236328125,283.5053100585937,292.1410217285156,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937110424041748,1.0,0.0,0.0,3.646337747573853,3.646361827850342,8.871705290403042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.40478515625,0.0,1528.70361328125,1895.4371337890625,0.0,3746.137939453125,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9214121699333192,0.509212076663971,0.4593861699104309,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666805863380432,0.5811526775360107,0.5504167079925537,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554157018661499,0.4105740189552307,0.288334459066391,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077148199081421,0.3413950204849243,0.3257892727851867,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995452046394348,0.2189715653657913,0.9993048906326294,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979118347167969,0.4432521164417267,0.4432521164417267,1.0,1.0,-3.14985466003418,1.0478204488754272,2.102034091949463,0.3320873081684112,0.9057389497756958,0.9057389497756958,0.0,167.37530517578125,178.0,43082.69921875,0.0,3151.768798828125,1.0,280.9418029785156,283.75341796875,292.1807861328125,294.877197265625,293.1499938964844,293.1499938964844,280.6499938964844,35685.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254151582717896,1.0,0.0,0.0,3.657335758209229,3.6573598384857178,8.925302950046898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.44580078125,0.0,1538.9842529296875,1895.4371337890625,0.0,3639.04638671875,0.9067266583442688,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9214121699333192,0.509212076663971,0.4593861699104309,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666805863380432,0.5811526775360107,0.5504167079925537,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554157018661499,0.4105740189552307,0.288334459066391,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077148199081421,0.3413950204849243,0.3257892727851867,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995452046394348,0.2189715653657913,0.9993048906326294,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979118347167969,0.4432521164417267,0.4432521164417267,1.0,1.0,-3.14985466003418,1.0478204488754272,2.102034091949463,0.3320873081684112,0.9057389497756958,0.9057389497756958,0.0,167.37530517578125,178.0,43082.69921875,0.0,3151.768798828125,1.0,280.9418029785156,283.75341796875,292.1807861328125,294.877197265625,293.1499938964844,293.1499938964844,280.6499938964844,35685.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254151582717896,1.0,0.0,0.0,3.657335758209229,3.6573598384857178,8.925302950046898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.44580078125,0.0,1538.9842529296875,1895.4371337890625,0.0,3639.04638671875,0.9067266583442688,1.0,0.0,3.0,1.0,0.0
