time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176183938980104,0.5083048343658447,0.4592993557453155,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650884866714478,0.58376145362854,0.5534989833831787,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549848794937134,0.4137479960918426,0.2909271121025085,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065155744552612,0.343046486377716,0.3277783095836639,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986302733421326,0.2201476246118545,1.006130337715149,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017788648605347,0.4420108497142792,0.4420108497142792,1.0,1.0,-3.167185544967652,1.0513534545898438,2.115832090377808,0.3319955170154571,0.9065566658973694,0.9065566658973694,0.0,170.28750610351562,181.0,44220.1484375,0.0,3210.972900390625,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398932456970216,1.0,0.0,0.0,3.666799068450928,3.666823387145996,8.97155132406624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.41943359375,0.0,1550.1739501953125,1895.4371337890625,0.0,3771.473876953125,0.9088698625564576,1.0,0.0,3.0,1.0,0.0
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176183938980104,0.5083048343658447,0.4592993557453155,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650884866714478,0.58376145362854,0.5534989833831787,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549848794937134,0.4137479960918426,0.2909271121025085,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065155744552612,0.343046486377716,0.3277783095836639,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986302733421326,0.2201476246118545,1.006130337715149,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017788648605347,0.4420108497142792,0.4420108497142792,1.0,1.0,-3.167185544967652,1.0513534545898438,2.115832090377808,0.3319955170154571,0.9065566658973694,0.9065566658973694,0.0,170.28750610351562,181.0,44220.1484375,0.0,3210.972900390625,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398932456970216,1.0,0.0,0.0,3.666799068450928,3.666823387145996,8.97155132406624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.41943359375,0.0,1550.1739501953125,1895.4371337890625,0.0,3771.473876953125,0.9088698625564576,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096767902374268,0.5057560205459595,0.4574446380138397,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596439599990844,0.584769606590271,0.5549007654190063,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512710332870483,0.4156766533851623,0.2925522923469543,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020251989364624,0.3435613512992859,0.3286481499671936,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946271061897278,0.2204057425260543,1.0089675188064575,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049333810806274,0.4407695829868316,0.4407695829868316,1.0,1.0,-3.1730620861053467,1.0505110025405884,2.1225509643554688,0.3300153911113739,0.9048325419425964,0.9048325419425964,0.0,174.60787963867188,184.0,45424.31640625,0.0,3252.421630859375,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550409317016602,1.0,0.0,0.0,3.6696791648864746,3.669703483581543,8.985650197246287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7109375,0.0,1554.7081298828125,1895.4371337890625,0.0,3908.25927734375,0.9096248149871826,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096767902374268,0.5057560205459595,0.4574446380138397,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596439599990844,0.584769606590271,0.5549007654190063,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512710332870483,0.4156766533851623,0.2925522923469543,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020251989364624,0.3435613512992859,0.3286481499671936,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946271061897278,0.2204057425260543,1.0089675188064575,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049333810806274,0.4407695829868316,0.4407695829868316,1.0,1.0,-3.1730620861053467,1.0505110025405884,2.1225509643554688,0.3300153911113739,0.9048325419425964,0.9048325419425964,0.0,174.60787963867188,184.0,45424.31640625,0.0,3252.421630859375,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550409317016602,1.0,0.0,0.0,3.6696791648864746,3.669703483581543,8.985650197246287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7109375,0.0,1554.7081298828125,1895.4371337890625,0.0,3908.25927734375,0.9096248149871826,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055737853050232,0.504235029220581,0.4562880098819732,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565220475196838,0.5849663019180298,0.5552979707717896,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491527438163757,0.4164146482944488,0.2931995987892151,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994558215141296,0.3435734510421753,0.3288387358188629,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922589540481567,0.2203083485364914,1.009319305419922,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.78839111328125,1.0,0.6062310934066772,0.4401489496231079,0.4401489496231079,1.0,1.0,-3.1735825538635254,1.0491745471954346,2.124408006668091,0.3286212086677551,0.9024758338928224,0.9024758338928224,0.0,176.8245391845703,184.0,46415.515625,0.0,3267.79150390625,1.0,280.10076904296875,283.142822265625,292.3682556152344,295.42022705078125,293.1499938964844,293.1499938964844,280.04998779296875,36059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636492729187012,1.0,0.0,0.0,3.668262243270874,3.6682863235473633,8.978711889540136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.32177734375,0.0,1554.0269775390625,1895.4371337890625,0.0,3985.04833984375,0.9093546271324158,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013407826423644,0.5025699138641357,0.4548937082290649,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530289769172668,0.584980845451355,0.5554384589195251,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467859029769897,0.4170200526714325,0.2937022447586059,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966071963310242,0.3434401452541351,0.3288436830043793,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895971894264221,0.2200744301080703,1.008922457695007,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073244214057922,0.4395844042301178,0.4395844042301178,1.0,1.0,-3.172210931777954,1.0472537279129028,2.124957323074341,0.3270587921142578,0.9006450772285461,0.9006450772285461,0.0,179.11497497558594,187.0,46521.85546875,0.0,3279.11376953125,1.0,280.0579833984375,283.0949401855469,292.35162353515625,295.3619689941406,293.1499938964844,293.1499938964844,279.75,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671867489814758,1.0,0.0,0.0,3.664360523223877,3.664384841918945,8.959622164184111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.35888671875,0.0,1550.410400390625,1895.4371337890625,0.0,4016.38427734375,0.9085822105407716,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933718800544739,0.4990407228469848,0.4519872367382049,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.946230173110962,0.5847008228302002,0.5554592609405518,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423708081245422,0.418030172586441,0.2945854663848877,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.79112708568573,0.3429269790649414,0.3286216259002685,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843662261962891,0.2193656861782074,1.006973385810852,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090732216835022,0.4384552836418152,0.4384552836418152,1.0,1.0,-3.16719651222229,1.042575478553772,2.124621152877808,0.3235772550106048,0.8940138816833496,0.8940138816833496,0.0,183.4171905517578,190.0,47526.68359375,0.0,3294.522705078125,1.0,279.7581787109375,282.8731384277344,292.3646850585937,295.43878173828125,293.1499938964844,293.1499938964844,280.04998779296875,36417.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768968224525452,1.0,0.0,0.0,3.649508237838745,3.6495323181152335,8.887139983926318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.4140625,0.0,1535.748046875,1895.4371337890625,0.0,4101.69140625,0.90543532371521,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933718800544739,0.4990407228469848,0.4519872367382049,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.946230173110962,0.5847008228302002,0.5554592609405518,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423708081245422,0.418030172586441,0.2945854663848877,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.79112708568573,0.3429269790649414,0.3286216259002685,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843662261962891,0.2193656861782074,1.006973385810852,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090732216835022,0.4384552836418152,0.4384552836418152,1.0,1.0,-3.16719651222229,1.042575478553772,2.124621152877808,0.3235772550106048,0.8940138816833496,0.8940138816833496,0.0,183.4171905517578,190.0,47526.68359375,0.0,3294.522705078125,1.0,279.7581787109375,282.8731384277344,292.3646850585937,295.43878173828125,293.1499938964844,293.1499938964844,280.04998779296875,36417.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768968224525452,1.0,0.0,0.0,3.649508237838745,3.6495323181152335,8.887139983926318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.4140625,0.0,1535.748046875,1895.4371337890625,0.0,4101.69140625,0.90543532371521,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.888335645198822,0.4976039528846741,0.4501952230930328,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422964453697203,0.586021900177002,0.5562742352485657,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403241038322449,0.4204456806182861,0.2960047423839569,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879112362861633,0.3433948159217834,0.3288296163082123,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811056137084961,0.2193005830049514,1.0060536861419678,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107341647148132,0.4373261630535126,0.4373261630535126,1.0,1.0,-3.166857957839966,1.03966224193573,2.1271958351135254,0.320606380701065,0.8926318287849426,0.8926318287849426,0.0,186.3896484375,193.0,46426.66796875,0.0,3312.6455078125,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963450014591217,1.0,0.0,0.0,3.636588096618652,3.6366121768951416,8.824326300782559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.99169921875,0.0,1520.720703125,1895.4371337890625,0.0,3983.279052734375,0.9025152921676636,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.888335645198822,0.4976039528846741,0.4501952230930328,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422964453697203,0.586021900177002,0.5562742352485657,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403241038322449,0.4204456806182861,0.2960047423839569,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879112362861633,0.3433948159217834,0.3288296163082123,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811056137084961,0.2193005830049514,1.0060536861419678,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107341647148132,0.4373261630535126,0.4373261630535126,1.0,1.0,-3.166857957839966,1.03966224193573,2.1271958351135254,0.320606380701065,0.8926318287849426,0.8926318287849426,0.0,186.3896484375,193.0,46426.66796875,0.0,3312.6455078125,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963450014591217,1.0,0.0,0.0,3.636588096618652,3.6366121768951416,8.824326300782559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.99169921875,0.0,1520.720703125,1895.4371337890625,0.0,3983.279052734375,0.9025152921676636,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868182301521301,0.4978088438510895,0.4501450955867767,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421161413192748,0.588891863822937,0.5587145686149597,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412119150161743,0.4241918921470642,0.2984501719474792,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876726388931274,0.3449848294258117,0.3301467001438141,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806716322898865,0.2201537191867828,1.0091649293899536,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131203770637512,0.4364975094795227,0.4364975094795227,1.0,1.0,-3.1779863834381104,1.0417466163635254,2.136239767074585,0.3201484680175781,0.894131064414978,0.894131064414978,0.0,188.0372772216797,196.0,45442.6171875,0.0,3349.93115234375,1.0,280.34161376953125,283.3284606933594,292.3166198730469,295.1699523925781,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488636255264282,1.0,0.0,0.0,3.631419897079468,3.631443738937378,8.799261763670074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.78466796875,0.0,1513.486083984375,1895.4371337890625,0.0,3852.71923828125,0.9012269377708436,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868182301521301,0.4978088438510895,0.4501450955867767,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421161413192748,0.588891863822937,0.5587145686149597,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412119150161743,0.4241918921470642,0.2984501719474792,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876726388931274,0.3449848294258117,0.3301467001438141,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806716322898865,0.2201537191867828,1.0091649293899536,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131203770637512,0.4364975094795227,0.4364975094795227,1.0,1.0,-3.1779863834381104,1.0417466163635254,2.136239767074585,0.3201484680175781,0.894131064414978,0.894131064414978,0.0,188.0372772216797,196.0,45442.6171875,0.0,3349.93115234375,1.0,280.34161376953125,283.3284606933594,292.3166198730469,295.1699523925781,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488636255264282,1.0,0.0,0.0,3.631419897079468,3.631443738937378,8.799261763670074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.78466796875,0.0,1513.486083984375,1895.4371337890625,0.0,3852.71923828125,0.9012269377708436,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863683342933655,0.4987107515335083,0.4508451819419861,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431111216545104,0.5924996137619019,0.5619747638702393,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430542945861816,0.4286092519760132,0.3014348745346069,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884674072265625,0.3471921980381012,0.3321263194084167,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813653111457825,0.2215866297483444,1.0151386260986328,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162696480751038,0.4356688559055328,0.4356688559055328,1.0,1.0,-3.1958937644958496,1.0463604927062988,2.149533271789551,0.3207712471485138,0.8983457684516907,0.8983457684516907,0.0,189.5300750732422,199.0,44561.44140625,0.0,3402.968505859375,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367405772209167,1.0,0.0,0.0,3.635704517364502,3.635728359222412,8.8200380332637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.1953125,0.0,1516.32275390625,1895.4371337890625,0.0,3742.766357421875,0.9020116329193116,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863683342933655,0.4987107515335083,0.4508451819419861,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431111216545104,0.5924996137619019,0.5619747638702393,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430542945861816,0.4286092519760132,0.3014348745346069,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884674072265625,0.3471921980381012,0.3321263194084167,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813653111457825,0.2215866297483444,1.0151386260986328,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162696480751038,0.4356688559055328,0.4356688559055328,1.0,1.0,-3.1958937644958496,1.0463604927062988,2.149533271789551,0.3207712471485138,0.8983457684516907,0.8983457684516907,0.0,189.5300750732422,199.0,44561.44140625,0.0,3402.968505859375,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367405772209167,1.0,0.0,0.0,3.635704517364502,3.635728359222412,8.8200380332637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.1953125,0.0,1516.32275390625,1895.4371337890625,0.0,3742.766357421875,0.9020116329193116,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861284255981445,0.4993026554584503,0.4512965381145477,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435867071151732,0.5944496989250183,0.563732922077179,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439819812774658,0.4309671819210052,0.3030237853527069,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888921499252319,0.3484295010566711,0.3332449793815613,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.681797981262207,0.2224380224943161,1.018776535987854,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180772185325623,0.4352545142173767,0.4352545142173767,1.0,1.0,-3.2061779499053955,1.049150824546814,2.157027244567871,0.3212853074073791,0.9020187854766846,0.9020187854766846,0.0,190.40408325195312,199.0,43715.52734375,0.0,3433.77001953125,1.0,280.8984069824219,283.7485046386719,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292557835578918,1.0,0.0,0.0,3.6415088176727295,3.6415328979492174,8.848222705637454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.5732421875,0.0,1521.6251220703125,1895.4371337890625,0.0,3674.31787109375,0.9032392501831056,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861376047134399,0.5000161528587341,0.4519505202770233,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443074464797974,0.5965157151222229,0.5656747817993164,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451184034347534,0.4334406852722168,0.3047401309013366,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895243167877197,0.349765419960022,0.3344980478286743,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824461817741394,0.2233832478523254,1.0229507684707642,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200500726699829,0.4346238374710083,0.4346238374710083,1.0,1.0,-3.2178869247436523,1.051950216293335,2.1659367084503174,0.3214905858039856,0.9052517414093018,0.9052517414093018,0.0,191.2482147216797,202.0,43764.16015625,0.0,3468.07763671875,1.0,280.9416809082031,283.8036193847656,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266492128372192,1.0,0.0,0.0,3.650123357772827,3.650147438049317,8.890135632100282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.20263671875,0.0,1530.2698974609375,1895.4371337890625,0.0,3650.389892578125,0.905049741268158,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833592534065247,0.4992857277393341,0.452002078294754,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427632689476012,0.5988330841064453,0.5684970021247864,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450902700424194,0.4369214475154876,0.3075560331344604,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885518670082092,0.3513220548629761,0.3364132046699524,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817804574966431,0.2245202660560608,1.0296822786331177,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6238998770713806,0.4333624839782715,0.4333624839782715,1.0,1.0,-3.235140323638916,1.0551337003707886,2.180006742477417,0.3210853636264801,0.9072014093399048,0.9072014093399048,0.0,194.3184051513672,205.0,45086.4375,0.0,3530.881591796875,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826599121094,293.1499938964844,293.1499938964844,280.3500061035156,35659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417332410812378,1.0,0.0,0.0,3.663477659225464,3.663501739501953,8.955305474955821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.51318359375,0.0,1545.6544189453125,1895.4371337890625,0.0,3788.19287109375,0.9080543518066406,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833592534065247,0.4992857277393341,0.452002078294754,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427632689476012,0.5988330841064453,0.5684970021247864,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450902700424194,0.4369214475154876,0.3075560331344604,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885518670082092,0.3513220548629761,0.3364132046699524,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817804574966431,0.2245202660560608,1.0296822786331177,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6238998770713806,0.4333624839782715,0.4333624839782715,1.0,1.0,-3.235140323638916,1.0551337003707886,2.180006742477417,0.3210853636264801,0.9072014093399048,0.9072014093399048,0.0,194.3184051513672,205.0,45086.4375,0.0,3530.881591796875,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826599121094,293.1499938964844,293.1499938964844,280.3500061035156,35659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417332410812378,1.0,0.0,0.0,3.663477659225464,3.663501739501953,8.955305474955821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.51318359375,0.0,1545.6544189453125,1895.4371337890625,0.0,3788.19287109375,0.9080543518066406,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.877334713935852,0.4969073534011841,0.4503168761730194,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.937571108341217,0.5994868278503418,0.5695924162864685,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422859311103821,0.4391119182109833,0.3093765079975128,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.784744918346405,0.3516957461833954,0.3371693193912506,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784250140190125,0.2246986478567123,1.0322412252426147,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269785761833191,0.4321011006832123,0.4321011006832123,1.0,1.0,-3.240617036819458,1.0539231300354004,2.1866941452026367,0.3188479244709015,0.9065241813659668,0.9065241813659668,0.0,198.7633819580078,208.0,46310.55859375,0.0,3573.534423828125,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.5068664550781,293.1499938964844,293.1499938964844,280.04998779296875,35825.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575555920600892,1.0,0.0,0.0,3.67054295539856,3.670567274093628,8.989881052912096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.66552734375,0.0,1554.833740234375,1895.4371337890625,0.0,3930.76611328125,0.9097412824630736,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.877334713935852,0.4969073534011841,0.4503168761730194,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.937571108341217,0.5994868278503418,0.5695924162864685,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422859311103821,0.4391119182109833,0.3093765079975128,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.784744918346405,0.3516957461833954,0.3371693193912506,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784250140190125,0.2246986478567123,1.0322412252426147,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269785761833191,0.4321011006832123,0.4321011006832123,1.0,1.0,-3.240617036819458,1.0539231300354004,2.1866941452026367,0.3188479244709015,0.9065241813659668,0.9065241813659668,0.0,198.7633819580078,208.0,46310.55859375,0.0,3573.534423828125,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.5068664550781,293.1499938964844,293.1499938964844,280.04998779296875,35825.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575555920600892,1.0,0.0,0.0,3.67054295539856,3.670567274093628,8.989881052912096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.66552734375,0.0,1554.833740234375,1895.4371337890625,0.0,3930.76611328125,0.9097412824630736,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705339431762695,0.4938414096832275,0.4478859305381775,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312937259674072,0.5992776155471802,0.569754421710968,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387318849563599,0.4406709372997284,0.3106859922409057,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800605297088623,0.3513890504837036,0.3372043669223785,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740878820419312,0.2242501229047775,1.0317339897155762,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292393207550049,0.430879145860672,0.430879145860672,1.0,1.0,-3.2389020919799805,1.050140619277954,2.1887614727020264,0.315581202507019,0.9033369421958924,0.9033369421958924,0.0,203.38018798828125,211.0,47416.28515625,0.0,3599.25927734375,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.5832824707031,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700626730918884,1.0,0.0,0.0,3.6695315837860094,3.669555902481079,8.984927148958377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.63671875,0.0,1555.3424072265625,1895.4371337890625,0.0,4041.760498046875,0.9096594452857972,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705339431762695,0.4938414096832275,0.4478859305381775,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312937259674072,0.5992776155471802,0.569754421710968,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387318849563599,0.4406709372997284,0.3106859922409057,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800605297088623,0.3513890504837036,0.3372043669223785,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740878820419312,0.2242501229047775,1.0317339897155762,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292393207550049,0.430879145860672,0.430879145860672,1.0,1.0,-3.2389020919799805,1.050140619277954,2.1887614727020264,0.315581202507019,0.9033369421958924,0.9033369421958924,0.0,203.38018798828125,211.0,47416.28515625,0.0,3599.25927734375,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.5832824707031,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700626730918884,1.0,0.0,0.0,3.6695315837860094,3.669555902481079,8.984927148958377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.63671875,0.0,1555.3424072265625,1895.4371337890625,0.0,4041.760498046875,0.9096594452857972,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638293147087097,0.4904098808765411,0.4450760185718536,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249520301818848,0.5985420346260071,0.569362223148346,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351752758026123,0.4418707191944122,0.3117086887359619,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752867937088013,0.3506687581539154,0.336797297000885,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695292592048645,0.2234042882919311,1.0292158126831057,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308212280273438,0.4296571612358093,0.4296571612358093,1.0,1.0,-3.2327682971954346,1.0447280406951904,2.188040256500244,0.3116364777088165,0.8976597785949707,0.8976597785949707,0.0,207.75735473632807,214.0,48427.015625,0.0,3612.228515625,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490478515625,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800316095352172,1.0,0.0,0.0,3.6591274738311768,3.659151554107666,8.934049446907011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6337890625,0.0,1545.584228515625,1895.4371337890625,0.0,4128.99853515625,0.9075030088424684,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638293147087097,0.4904098808765411,0.4450760185718536,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249520301818848,0.5985420346260071,0.569362223148346,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351752758026123,0.4418707191944122,0.3117086887359619,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752867937088013,0.3506687581539154,0.336797297000885,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695292592048645,0.2234042882919311,1.0292158126831057,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308212280273438,0.4296571612358093,0.4296571612358093,1.0,1.0,-3.2327682971954346,1.0447280406951904,2.188040256500244,0.3116364777088165,0.8976597785949707,0.8976597785949707,0.0,207.75735473632807,214.0,48427.015625,0.0,3612.228515625,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490478515625,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800316095352172,1.0,0.0,0.0,3.6591274738311768,3.659151554107666,8.934049446907011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6337890625,0.0,1545.584228515625,1895.4371337890625,0.0,4128.99853515625,0.9075030088424684,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610625267028809,0.4893928170204162,0.4438489079475403,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223911762237548,0.5986929535865784,0.5692486763000488,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8338600993156433,0.4429466426372528,0.3122948110103607,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733295559883118,0.3506081998348236,0.3366150557994842,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675975918769836,0.2231560796499252,1.0278435945510864,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314778923988342,0.4290461838245392,0.4290461838245392,1.0,1.0,-3.2299845218658447,1.0421332120895386,2.1878511905670166,0.3096025288105011,0.8975880146026611,0.8975880146026611,0.0,209.58624267578125,214.0,47425.32421875,0.0,3617.083740234375,1.0,280.0014953613281,283.0860595703125,292.44561767578125,295.4203186035156,293.1499938964844,293.1499938964844,280.04998779296875,36260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972290813922882,1.0,0.0,0.0,3.6539015769958496,3.653925657272339,8.908549489206052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.404296875,0.0,1539.4642333984375,1895.4371337890625,0.0,4061.358154296875,0.906363844871521,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596203923225403,0.4890227019786834,0.4433437883853912,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213050603866576,0.5994310975074768,0.5697665214538574,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.833656907081604,0.4445235133171081,0.3132844865322113,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7724594473838806,0.3509424924850464,0.3368211090564728,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666476130485535,0.2232042253017425,1.0277011394500732,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.810791015625,1.0,0.632300078868866,0.4286437928676605,0.4286437928676605,1.0,1.0,-3.2312586307525635,1.0415345430374146,2.18972396850586,0.3086533546447754,0.8971506953239441,0.8971506953239441,0.0,210.7592010498047,217.0,47298.8125,0.0,3627.928466796875,1.0,280.04217529296875,283.13555908203125,292.4456481933594,295.4383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672492742538452,1.0,0.0,0.0,3.6505069732666016,3.650531053543091,8.892004643712426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.41650390625,0.0,1535.311767578125,1895.4371337890625,0.0,4016.936767578125,0.9055458903312684,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583871722221375,0.4892493188381195,0.4433194696903229,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210547208786012,0.6019012331962585,0.5718276500701904,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347028493881226,0.4485245943069458,0.3159055113792419,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722213864326477,0.3523522615432739,0.3379678130149841,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662166714668274,0.2239248156547546,1.0302270650863647,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345005631446838,0.4278390407562256,0.4278390407562256,1.0,1.0,-3.241265058517456,1.043134689331055,2.1981303691864014,0.3079632222652435,0.8994496464729309,0.8994496464729309,0.0,212.41734313964844,220.0,46284.51953125,0.0,3664.12353515625,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533777832984924,1.0,0.0,0.0,3.649236679077149,3.6492607593536377,8.885817237569427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.54345703125,0.0,1532.441650390625,1895.4371337890625,0.0,3893.34033203125,0.9051366448402404,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583871722221375,0.4892493188381195,0.4433194696903229,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210547208786012,0.6019012331962585,0.5718276500701904,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347028493881226,0.4485245943069458,0.3159055113792419,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722213864326477,0.3523522615432739,0.3379678130149841,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662166714668274,0.2239248156547546,1.0302270650863647,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345005631446838,0.4278390407562256,0.4278390407562256,1.0,1.0,-3.241265058517456,1.043134689331055,2.1981303691864014,0.3079632222652435,0.8994496464729309,0.8994496464729309,0.0,212.41734313964844,220.0,46284.51953125,0.0,3664.12353515625,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533777832984924,1.0,0.0,0.0,3.649236679077149,3.6492607593536377,8.885817237569427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.54345703125,0.0,1532.441650390625,1895.4371337890625,0.0,3893.34033203125,0.9051366448402404,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580697178840637,0.4901615083217621,0.4440330266952514,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921884536743164,0.6051254868507385,0.5747269988059998,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365910649299622,0.4532009959220886,0.3190687596797943,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729064226150513,0.3543870449066162,0.3397850096225738,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667934060096741,0.2252262830734253,1.0356192588806152,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374579071998596,0.4270342588424682,0.4270342588424682,1.0,1.0,-3.2580761909484863,1.047207236289978,2.2108688354492188,0.308286190032959,0.9043968915939332,0.9043968915939332,0.0,213.9233245849609,223.0,45372.63671875,0.0,3716.98583984375,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418460726737976,1.0,0.0,0.0,3.656896591186523,3.6569206714630127,8.923159384721657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.43603515625,0.0,1539.1785888671875,1895.4371337890625,0.0,3789.21728515625,0.9066886901855468,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580697178840637,0.4901615083217621,0.4440330266952514,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921884536743164,0.6051254868507385,0.5747269988059998,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365910649299622,0.4532009959220886,0.3190687596797943,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729064226150513,0.3543870449066162,0.3397850096225738,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667934060096741,0.2252262830734253,1.0356192588806152,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374579071998596,0.4270342588424682,0.4270342588424682,1.0,1.0,-3.2580761909484863,1.047207236289978,2.2108688354492188,0.308286190032959,0.9043968915939332,0.9043968915939332,0.0,213.9233245849609,223.0,45372.63671875,0.0,3716.98583984375,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418460726737976,1.0,0.0,0.0,3.656896591186523,3.6569206714630127,8.923159384721657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.43603515625,0.0,1539.1785888671875,1895.4371337890625,0.0,3789.21728515625,0.9066886901855468,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557975888252258,0.489184021949768,0.4438287615776062,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204968810081482,0.6067589521408081,0.5768892765045166,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368284106254578,0.4565849900245666,0.3218077719211578,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720537781715393,0.3555160164833069,0.3412734270095825,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661174297332764,0.2259852737188339,1.0405277013778689,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406152844429016,0.4258762300014496,0.4258762300014496,1.0,1.0,-3.271430492401123,1.0490761995315552,2.2223544120788574,0.3074149787425995,0.9044062495231628,0.9044062495231628,0.0,216.73878479003903,226.0,46641.35546875,0.0,3769.943603515625,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.55877685546875,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553411602973938,1.0,0.0,0.0,3.662877321243286,3.662901401519776,8.952370649240038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0185546875,0.0,1546.4725341796875,1895.4371337890625,0.0,3910.94921875,0.9080553650856018,1.0,0.0,3.0,1.0,0.0
