time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557975888252258,0.489184021949768,0.4438287615776062,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204968810081482,0.6067589521408081,0.5768892765045166,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368284106254578,0.4565849900245666,0.3218077719211578,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720537781715393,0.3555160164833069,0.3412734270095825,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661174297332764,0.2259852737188339,1.0405277013778689,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406152844429016,0.4258762300014496,0.4258762300014496,1.0,1.0,-3.271430492401123,1.0490761995315552,2.2223544120788574,0.3074149787425995,0.9044062495231628,0.9044062495231628,0.0,216.73878479003903,226.0,46641.35546875,0.0,3769.943603515625,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.55877685546875,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553411602973938,1.0,0.0,0.0,3.662877321243286,3.662901401519776,8.952370649240038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0185546875,0.0,1546.4725341796875,1895.4371337890625,0.0,3910.94921875,0.9080553650856018,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508307933807373,0.4866463541984558,0.4419824182987213,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.915926456451416,0.6067600846290588,0.5773649215698242,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346658945083618,0.4587191939353943,0.3235785663127899,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687869668006897,0.3555221557617187,0.3416676819324493,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631916165351868,0.2258610874414444,1.04163920879364,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.643115222454071,0.4247181713581085,0.4247181713581085,1.0,1.0,-3.273732662200928,1.0468599796295166,2.226872682571411,0.3048608303070068,0.9017904996871948,0.9017904996871948,0.0,220.95269775390625,229.0,47802.4453125,0.0,3803.63232421875,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690368652344,293.1499938964844,293.1499938964844,279.75,36036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699297547340392,1.0,0.0,0.0,3.662139177322388,3.662163496017456,8.948762797444942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.06787109375,0.0,1546.986328125,1895.4371337890625,0.0,4040.589599609375,0.9080039262771606,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508307933807373,0.4866463541984558,0.4419824182987213,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.915926456451416,0.6067600846290588,0.5773649215698242,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346658945083618,0.4587191939353943,0.3235785663127899,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687869668006897,0.3555221557617187,0.3416676819324493,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631916165351868,0.2258610874414444,1.04163920879364,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.643115222454071,0.4247181713581085,0.4247181713581085,1.0,1.0,-3.273732662200928,1.0468599796295166,2.226872682571411,0.3048608303070068,0.9017904996871948,0.9017904996871948,0.0,220.95269775390625,229.0,47802.4453125,0.0,3803.63232421875,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690368652344,293.1499938964844,293.1499938964844,279.75,36036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699297547340392,1.0,0.0,0.0,3.662139177322388,3.662163496017456,8.948762797444942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.06787109375,0.0,1546.986328125,1895.4371337890625,0.0,4040.589599609375,0.9080039262771606,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481225371360779,0.4851281344890594,0.4408276379108429,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133433699607848,0.6064343452453613,0.5772811770439148,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333466053009033,0.4595553576946258,0.3242983222007751,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668766379356384,0.3552782237529754,0.3416199088096618,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.661421537399292,0.2255781143903732,1.0411609411239624,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.644101619720459,0.424139142036438,0.424139142036438,1.0,1.0,-3.27247953414917,1.0448737144470217,2.2276058197021484,0.3032134175300598,0.8989776372909546,0.8989776372909546,0.0,223.1240692138672,229.0,48772.06640625,0.0,3814.643798828125,1.0,279.8009948730469,283.0049133300781,292.5960693359375,295.8029479980469,293.1499938964844,293.1499938964844,279.75,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782300591468812,1.0,0.0,0.0,3.6587960720062256,3.658820390701294,8.932432251640421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.80322265625,0.0,1544.186767578125,1895.4371337890625,0.0,4113.3193359375,0.9073059558868408,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451875448226929,0.4834710359573364,0.4394418597221374,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105083346366882,0.6059197187423706,0.5769297480583191,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318057060241699,0.4602604508399963,0.3248674571514129,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647367715835571,0.3548911213874817,0.3413857519626617,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.659414529800415,0.2251636981964111,1.0399503707885742,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.644893229007721,0.4236270785331726,0.4236270785331726,1.0,1.0,-3.26934027671814,1.0423654317855835,2.2269749641418457,0.301458865404129,0.8966891765594482,0.8966891765594482,0.0,225.3726959228516,217.0,48846.8125,0.0,3821.228759765625,1.0,279.7580871582031,282.956787109375,292.5696105957031,295.7323913574219,293.1499938964844,293.1499938964844,280.04998779296875,36266.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816489815711976,1.0,0.0,0.0,3.652903079986572,3.6529271602630615,8.903680281946436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.8837890625,0.0,1538.392822265625,1895.4371337890625,0.0,4143.041015625,0.906091570854187,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470864295959473,0.4822322130203247,0.4376136064529419,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143254160881042,0.6066098809242249,0.5769000053405762,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359928727149963,0.463219404220581,0.3264635503292084,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674362659454346,0.355172723531723,0.3411696553230285,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614312529563904,0.2250294238328933,1.0375661849975586,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422212719917297,0.4226029217243194,0.4226029217243194,1.0,1.0,-3.265888214111328,1.0384122133255005,2.227475881576538,0.2981870174407959,0.8966859579086304,0.8966859579086304,0.0,221.7679901123047,205.0,47696.29296875,0.0,3788.62451171875,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970069706439972,1.0,0.0,0.0,3.645949125289917,3.6459732055664062,8.869814109857543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.19677734375,0.0,1529.9117431640625,1895.4371337890625,0.0,4041.822509765625,0.9044968485832214,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470864295959473,0.4822322130203247,0.4376136064529419,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143254160881042,0.6066098809242249,0.5769000053405762,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359928727149963,0.463219404220581,0.3264635503292084,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674362659454346,0.355172723531723,0.3411696553230285,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614312529563904,0.2250294238328933,1.0375661849975586,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422212719917297,0.4226029217243194,0.4226029217243194,1.0,1.0,-3.265888214111328,1.0384122133255005,2.227475881576538,0.2981870174407959,0.8966859579086304,0.8966859579086304,0.0,221.7679901123047,205.0,47696.29296875,0.0,3788.62451171875,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970069706439972,1.0,0.0,0.0,3.645949125289917,3.6459732055664062,8.869814109857543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.19677734375,0.0,1529.9117431640625,1895.4371337890625,0.0,4041.822509765625,0.9044968485832214,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553941249847412,0.4826001226902008,0.4373258054256439,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261983633041382,0.6088957190513611,0.5783743262290955,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.846253514289856,0.4675482213497162,0.329005092382431,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760332822799683,0.356596291065216,0.3419168889522552,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687479615211487,0.22581447660923,1.038430094718933,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382154822349548,0.4215787947177887,0.4215787947177887,1.0,1.0,-3.272299289703369,1.0380321741104126,2.234266996383667,0.2963077425956726,0.8994041681289673,0.8994041681289673,0.0,212.91493225097656,193.0,46639.8203125,0.0,3747.16845703125,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568671584129332,1.0,0.0,0.0,3.6464459896087646,3.646470069885254,8.872231660461694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.16845703125,0.0,1528.990234375,1895.4371337890625,0.0,3924.610595703125,0.9044797420501708,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553941249847412,0.4826001226902008,0.4373258054256439,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261983633041382,0.6088957190513611,0.5783743262290955,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.846253514289856,0.4675482213497162,0.329005092382431,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760332822799683,0.356596291065216,0.3419168889522552,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687479615211487,0.22581447660923,1.038430094718933,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382154822349548,0.4215787947177887,0.4215787947177887,1.0,1.0,-3.272299289703369,1.0380321741104126,2.234266996383667,0.2963077425956726,0.8994041681289673,0.8994041681289673,0.0,212.91493225097656,193.0,46639.8203125,0.0,3747.16845703125,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568671584129332,1.0,0.0,0.0,3.6464459896087646,3.646470069885254,8.872231660461694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.16845703125,0.0,1528.990234375,1895.4371337890625,0.0,3924.610595703125,0.9044797420501708,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676594495773315,0.4836722612380981,0.437713623046875,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428443908691406,0.6119657754898071,0.5806336402893066,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604919910430908,0.4725781679153442,0.332046627998352,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883618474006653,0.3586704730987549,0.3432758450508117,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795705556869507,0.2272031158208847,1.0418646335601809,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338262557983398,0.4207134246826172,0.4207134246826172,1.0,1.0,-3.284898281097412,1.0402812957763672,2.244617223739624,0.2957226932048797,0.9046937227249146,0.9046937227249146,0.0,201.8586578369141,181.0,45680.046875,0.0,3706.9814453125,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456347227096558,1.0,0.0,0.0,3.6557581424713135,3.655781984329224,8.91760407739639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.91845703125,0.0,1537.5816650390625,1895.4371337890625,0.0,3823.55224609375,0.9064029455184937,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676594495773315,0.4836722612380981,0.437713623046875,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428443908691406,0.6119657754898071,0.5806336402893066,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604919910430908,0.4725781679153442,0.332046627998352,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883618474006653,0.3586704730987549,0.3432758450508117,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795705556869507,0.2272031158208847,1.0418646335601809,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338262557983398,0.4207134246826172,0.4207134246826172,1.0,1.0,-3.284898281097412,1.0402812957763672,2.244617223739624,0.2957226932048797,0.9046937227249146,0.9046937227249146,0.0,201.8586578369141,181.0,45680.046875,0.0,3706.9814453125,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456347227096558,1.0,0.0,0.0,3.6557581424713135,3.655781984329224,8.91760407739639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.91845703125,0.0,1537.5816650390625,1895.4371337890625,0.0,3823.55224609375,0.9064029455184937,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804903030395508,0.4829127788543701,0.4371831119060516,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.959293246269226,0.6134490966796875,0.5821256637573242,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.875714123249054,0.4762955904006958,0.3346273303031921,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013491034507751,0.3598592877388,0.3442839980125427,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911460757255554,0.2280776649713516,1.04473078250885,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290208101272583,0.4198480546474457,0.4198480546474457,1.0,1.0,-3.293831348419189,1.041183352470398,2.252648115158081,0.2948406040668487,0.9049952626228333,0.9049952626228333,0.0,190.99783325195312,169.0,46912.51953125,0.0,3658.275634765625,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959044873714447,1.0,0.0,0.0,3.663219928741455,3.663244009017944,8.954044687925489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.25732421875,0.0,1546.559814453125,1895.4371337890625,0.0,3944.067138671875,0.9081040024757384,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804903030395508,0.4829127788543701,0.4371831119060516,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.959293246269226,0.6134490966796875,0.5821256637573242,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.875714123249054,0.4762955904006958,0.3346273303031921,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013491034507751,0.3598592877388,0.3442839980125427,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911460757255554,0.2280776649713516,1.04473078250885,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290208101272583,0.4198480546474457,0.4198480546474457,1.0,1.0,-3.293831348419189,1.041183352470398,2.252648115158081,0.2948406040668487,0.9049952626228333,0.9049952626228333,0.0,190.99783325195312,169.0,46912.51953125,0.0,3658.275634765625,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959044873714447,1.0,0.0,0.0,3.663219928741455,3.663244009017944,8.954044687925489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.25732421875,0.0,1546.559814453125,1895.4371337890625,0.0,3944.067138671875,0.9081040024757384,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864262700080872,0.4819031357765198,0.4362939000129699,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665079712867736,0.6135270595550537,0.5822195410728455,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830231428146362,0.4776448607444763,0.3355417251586914,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073843121528625,0.3600160777568817,0.3443774580955505,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965228915214539,0.2281854301691055,1.0447883605957031,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262561678886414,0.4194153547286987,0.4194153547286987,1.0,1.0,-3.294162034988404,1.0401381254196167,2.254023790359497,0.2937998473644256,0.9035544991493224,0.9035544991493224,0.0,185.8983154296875,169.0,47929.73828125,0.0,3625.39794921875,1.0,280.100830078125,283.24493408203125,292.5953674316406,295.7410583496094,293.1499938964844,293.1499938964844,280.04998779296875,35916.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687187075614928,1.0,0.0,0.0,3.6646029949188232,3.664627075195313,8.960807349467359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.57763671875,0.0,1548.8511962890625,1895.4371337890625,0.0,4029.912841796875,0.9084437489509584,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920869827270508,0.4806416928768158,0.435039222240448,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731080532073976,0.6132909655570984,0.5819005966186523,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901451826095581,0.4787703156471252,0.3362216651439667,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129608631134033,0.3599478304386139,0.3441959023475647,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016165256500244,0.2281032055616378,1.043842077255249,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232103109359741,0.4188756644725799,0.4188756644725799,1.0,1.0,-3.291735410690308,1.0378302335739136,2.253905296325684,0.2920957207679748,0.9026162624359132,0.9026162624359132,0.0,180.9554138183593,157.0,48037.4296875,0.0,3586.51953125,1.0,280.0580139160156,283.1947631835937,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735123515129088,1.0,0.0,0.0,3.663798332214356,3.663822650909424,8.956873216448002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.92431640625,0.0,1548.58251953125,1895.4371337890625,0.0,4072.078857421875,0.9083503484725952,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043664336204528,0.477762222290039,0.4322166442871094,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860337376594543,0.6122674345970154,0.5807377696037292,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.90547376871109,0.4806700050830841,0.3373363018035888,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243375420570374,0.3594223856925964,0.3434407413005829,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121654748916626,0.227591723203659,1.0402494668960571,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.61646568775177,0.4177962839603424,0.4177962839603424,1.0,1.0,-3.2830607891082764,1.0318045616149902,2.251256227493286,0.2880809009075165,0.8977001309394836,0.8977001309394836,0.0,170.82821655273438,145.0,49043.36328125,0.0,3497.71142578125,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851520657539368,1.0,0.0,0.0,3.655718088150024,3.6557421684265137,8.917409104469698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.21044921875,0.0,1541.3031005859375,1895.4371337890625,0.0,4173.34423828125,0.9066989421844482,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043664336204528,0.477762222290039,0.4322166442871094,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860337376594543,0.6122674345970154,0.5807377696037292,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.90547376871109,0.4806700050830841,0.3373363018035888,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243375420570374,0.3594223856925964,0.3434407413005829,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121654748916626,0.227591723203659,1.0402494668960571,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.61646568775177,0.4177962839603424,0.4177962839603424,1.0,1.0,-3.2830607891082764,1.0318045616149902,2.251256227493286,0.2880809009075165,0.8977001309394836,0.8977001309394836,0.0,170.82821655273438,145.0,49043.36328125,0.0,3497.71142578125,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851520657539368,1.0,0.0,0.0,3.655718088150024,3.6557421684265137,8.917409104469698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.21044921875,0.0,1541.3031005859375,1895.4371337890625,0.0,4173.34423828125,0.9066989421844482,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225494265556335,0.4767835438251495,0.4303590059280395,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127795577049255,0.578635036945343,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271105527877808,0.4840335249900818,0.3389910757541656,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389279842376709,0.3598207831382751,0.3430440127849579,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247312664985657,0.2276585102081298,1.037394642829895,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.862060546875,1.0,0.6093102693557739,0.4167169034481048,0.4167169034481048,1.0,1.0,-3.2761387825012207,1.0264099836349487,2.2497286796569824,0.2843406200408935,0.8978456258773804,0.8978456258773804,0.0,159.6064453125,133.0,47856.6875,0.0,3406.771484375,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973682165145874,1.0,0.0,0.0,3.649715185165405,3.649739265441896,8.888147249308531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.17138671875,0.0,1533.909912109375,1895.4371337890625,0.0,4073.56787109375,0.905320644378662,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225494265556335,0.4767835438251495,0.4303590059280395,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127795577049255,0.578635036945343,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271105527877808,0.4840335249900818,0.3389910757541656,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389279842376709,0.3598207831382751,0.3430440127849579,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247312664985657,0.2276585102081298,1.037394642829895,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.862060546875,1.0,0.6093102693557739,0.4167169034481048,0.4167169034481048,1.0,1.0,-3.2761387825012207,1.0264099836349487,2.2497286796569824,0.2843406200408935,0.8978456258773804,0.8978456258773804,0.0,159.6064453125,133.0,47856.6875,0.0,3406.771484375,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973682165145874,1.0,0.0,0.0,3.649715185165405,3.649739265441896,8.888147249308531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.17138671875,0.0,1533.909912109375,1895.4371337890625,0.0,4073.56787109375,0.905320644378662,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409289956092834,0.477124959230423,0.4301450848579407,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176153421401978,0.550282895565033,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9484880566596984,0.4885867834091186,0.3417419791221618,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8534039258956909,0.3611675202846527,0.3437935411930084,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365935444831848,0.22845359146595,1.038631796836853,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.600910484790802,0.4160396456718445,0.4160396456718445,1.0,1.0,-3.25400972366333,1.0167063474655151,2.2373034954071045,0.278056263923645,0.9002421498298645,0.9002421498298645,0.0,149.8086395263672,121.0,46480.59765625,0.0,3281.502685546875,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601073861122132,1.0,0.0,0.0,3.6504082679748535,3.650432109832764,8.891522611520486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7734375,0.0,1533.393310546875,1895.4371337890625,0.0,3953.543212890625,0.905360758304596,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409289956092834,0.477124959230423,0.4301450848579407,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176153421401978,0.550282895565033,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9484880566596984,0.4885867834091186,0.3417419791221618,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8534039258956909,0.3611675202846527,0.3437935411930084,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365935444831848,0.22845359146595,1.038631796836853,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.600910484790802,0.4160396456718445,0.4160396456718445,1.0,1.0,-3.25400972366333,1.0167063474655151,2.2373034954071045,0.278056263923645,0.9002421498298645,0.9002421498298645,0.0,149.8086395263672,121.0,46480.59765625,0.0,3281.502685546875,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601073861122132,1.0,0.0,0.0,3.6504082679748535,3.650432109832764,8.891522611520486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7734375,0.0,1533.393310546875,1895.4371337890625,0.0,3953.543212890625,0.905360758304596,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9573766589164734,0.4757091403007507,0.4291612803936004,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.625113308429718,0.523853063583374,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9674555659294128,0.491859495639801,0.3441276550292969,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.867806613445282,0.3616978228092193,0.3443219363689422,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7483325004577637,0.2288191020488739,1.0398157835006714,284.8315734863281,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.82916259765625,1.0,0.5910810232162476,0.4153623878955841,0.4153623878955841,1.0,1.0,-3.2197182178497314,1.0024646520614624,2.2172534465789795,0.273166298866272,0.897136390209198,0.897136390209198,0.0,140.85629272460938,141.0,47192.58203125,0.0,3147.190673828125,1.0,280.0579528808594,283.1553039550781,292.5023803710937,295.5517272949219,293.1499938964844,293.1499938964844,280.3500061035156,36122.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693366289138794,1.0,0.0,0.0,3.6467173099517822,3.646741390228272,8.87355213308183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.67431640625,0.0,1530.43896484375,1895.4371337890625,0.0,4035.363037109375,0.9046139121055604,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9573766589164734,0.4757091403007507,0.4291612803936004,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.625113308429718,0.523853063583374,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9674555659294128,0.491859495639801,0.3441276550292969,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.867806613445282,0.3616978228092193,0.3443219363689422,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7483325004577637,0.2288191020488739,1.0398157835006714,284.8315734863281,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.82916259765625,1.0,0.5910810232162476,0.4153623878955841,0.4153623878955841,1.0,1.0,-3.2197182178497314,1.0024646520614624,2.2172534465789795,0.273166298866272,0.897136390209198,0.897136390209198,0.0,140.85629272460938,141.0,47192.58203125,0.0,3147.190673828125,1.0,280.0579528808594,283.1553039550781,292.5023803710937,295.5517272949219,293.1499938964844,293.1499938964844,280.3500061035156,36122.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693366289138794,1.0,0.0,0.0,3.6467173099517822,3.646741390228272,8.87355213308183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.67431640625,0.0,1530.43896484375,1895.4371337890625,0.0,4035.363037109375,0.9046139121055604,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9593581557273864,0.4751914441585541,0.4283766150474548,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.629245400428772,0.5198380947113037,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9708443284034728,0.4936451017856598,0.3451573252677917,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8701246380805969,0.3619893789291382,0.3444136679172516,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7502343058586121,0.2290253490209579,1.040072679519653,284.9468994140625,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.953857421875,1.0,0.5904505848884583,0.4150237739086151,0.4150237739086151,1.0,1.0,-3.215559720993042,1.0001046657562256,2.2154550552368164,0.2712038457393646,0.8982056975364685,0.8982056975364685,0.0,139.53147888183594,141.0,46182.0546875,0.0,3128.829345703125,1.0,280.3012084960937,283.31182861328125,292.4332275390625,295.3307800292969,293.1499938964844,293.1499938964844,280.3500061035156,36063.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623700976371764,1.0,0.0,0.0,3.645313501358032,3.6453375816345215,8.866721827871515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.6552734375,0.0,1528.4324951171875,1895.4371337890625,0.0,3973.6845703125,0.904312551021576,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583130478858948,0.4752018749713897,0.428230732679367,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329380869865417,0.5212744474411011,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712835550308228,0.495867908000946,0.3465968370437622,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697129487991333,0.3625840842723846,0.3448787331581116,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499405741691589,0.2294571250677108,1.0416724681854248,284.9941711425781,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918306112289429,0.4148980379104614,0.4148980379104614,1.0,1.0,-3.221306800842285,1.0018125772476196,2.219494342803955,0.2714171111583709,0.8990107774734497,0.8990107774734497,0.0,140.16183471679688,161.0,46119.6640625,0.0,3146.540283203125,1.0,280.34210205078125,283.3617553710937,292.4262390136719,295.3470153808594,293.1499938964844,293.1499938964844,280.6499938964844,35991.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581565856933594,1.0,0.0,0.0,3.646153211593628,3.646177053451538,8.870806595950853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.322265625,0.0,1528.8289794921875,1895.4371337890625,0.0,3936.13623046875,0.9044255018234252,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493870735168456,0.4760727286338806,0.4289130866527557,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382267475128174,0.5357985496520996,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657785892486572,0.5010785460472107,0.3501498699188232,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631502389907837,0.3643711507320404,0.3465301692485809,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447728514671326,0.2307802140712738,1.0476620197296145,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995429158210754,0.4146465361118316,0.4146465361118316,1.0,1.0,-3.253023624420166,1.0125391483306885,2.240484476089477,0.2747725546360016,0.9040102362632751,0.9040102362632751,0.0,145.59519958496094,181.0,45360.05078125,0.0,3258.014892578125,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462329149246216,1.0,0.0,0.0,3.654326677322388,3.654350519180298,8.910621431823529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9189453125,0.0,1536.19287109375,1895.4371337890625,0.0,3828.962646484375,0.9061027765274048,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493870735168456,0.4760727286338806,0.4289130866527557,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382267475128174,0.5357985496520996,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657785892486572,0.5010785460472107,0.3501498699188232,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631502389907837,0.3643711507320404,0.3465301692485809,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447728514671326,0.2307802140712738,1.0476620197296145,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995429158210754,0.4146465361118316,0.4146465361118316,1.0,1.0,-3.253023624420166,1.0125391483306885,2.240484476089477,0.2747725546360016,0.9040102362632751,0.9040102362632751,0.0,145.59519958496094,181.0,45360.05078125,0.0,3258.014892578125,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462329149246216,1.0,0.0,0.0,3.654326677322388,3.654350519180298,8.910621431823529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9189453125,0.0,1536.19287109375,1895.4371337890625,0.0,3828.962646484375,0.9061027765274048,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311115741729736,0.4754032790660858,0.4291347563266754,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384409070014954,0.5641152858734131,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.951634645462036,0.5051054954528809,0.3534955680370331,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500309586524963,0.3654223680496216,0.348145991563797,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342829704284668,0.2316115796566009,1.0539807081222534,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119551062583923,0.4143950641155243,0.4143950641155243,1.0,1.0,-3.3008947372436523,1.0289963483810425,2.2718985080718994,0.2804827392101288,0.9044843316078186,0.9044843316078186,0.0,155.97445678710938,199.0,46955.09375,0.0,3444.51513671875,1.0,280.3577575683594,283.42388916015625,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605312943458556,1.0,0.0,0.0,3.661299705505371,3.661323785781861,8.944659839471569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.93212890625,0.0,1544.480712890625,1895.4371337890625,0.0,3957.320556640625,0.9076851010322572,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311115741729736,0.4754032790660858,0.4291347563266754,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384409070014954,0.5641152858734131,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.951634645462036,0.5051054954528809,0.3534955680370331,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500309586524963,0.3654223680496216,0.348145991563797,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342829704284668,0.2316115796566009,1.0539807081222534,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119551062583923,0.4143950641155243,0.4143950641155243,1.0,1.0,-3.3008947372436523,1.0289963483810425,2.2718985080718994,0.2804827392101288,0.9044843316078186,0.9044843316078186,0.0,155.97445678710938,199.0,46955.09375,0.0,3444.51513671875,1.0,280.3577575683594,283.42388916015625,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605312943458556,1.0,0.0,0.0,3.661299705505371,3.661323785781861,8.944659839471569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.93212890625,0.0,1544.480712890625,1895.4371337890625,0.0,3957.320556640625,0.9076851010322572,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073084592819214,0.4733681380748749,0.4279826581478119,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330482959747314,0.6005699038505554,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308577179908752,0.5079484581947327,0.3559622764587402,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332434296607971,0.3654571771621704,0.3488440215587616,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202387452125549,0.2315612286329269,1.0568608045578003,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262616515159607,0.41287761926651,0.41287761926651,1.0,1.0,-3.3507227897644043,1.0426967144012451,2.308026075363159,0.2833107709884643,0.902880609035492,0.902880609035492,0.0,169.9863739013672,217.0,48582.06640625,0.0,3665.53076171875,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777132272720336,1.0,0.0,0.0,3.6628127098083496,3.662837028503418,8.952054599831172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.83935546875,0.0,1547.25,1895.4371337890625,0.0,4108.81396484375,0.9081160426139832,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073084592819214,0.4733681380748749,0.4279826581478119,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330482959747314,0.6005699038505554,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308577179908752,0.5079484581947327,0.3559622764587402,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332434296607971,0.3654571771621704,0.3488440215587616,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202387452125549,0.2315612286329269,1.0568608045578003,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262616515159607,0.41287761926651,0.41287761926651,1.0,1.0,-3.3507227897644043,1.0426967144012451,2.308026075363159,0.2833107709884643,0.902880609035492,0.902880609035492,0.0,169.9863739013672,217.0,48582.06640625,0.0,3665.53076171875,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777132272720336,1.0,0.0,0.0,3.6628127098083496,3.662837028503418,8.952054599831172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.83935546875,0.0,1547.25,1895.4371337890625,0.0,4108.81396484375,0.9081160426139832,1.0,0.0,3.0,1.0,0.0
