time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8738915920257568,0.4704457223415375,0.4264331758022308,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9680970907211304,0.6272458434104919,0.5963327288627625,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.8971247673034668,0.5099459886550903,0.3581571280956268,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059808015823364,0.3646532595157623,0.3491835594177246,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949712634086609,0.2307077944278717,1.0581750869750977,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380221247673035,0.4113602042198181,0.4113602042198181,1.0,1.0,-3.348367214202881,1.0376358032226562,2.3107314109802246,0.2793194651603699,0.8987051248550415,0.8987051248550415,0.0,192.72540283203125,235.0,49679.2421875,0.0,3812.360107421875,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924970269203186,1.0,0.0,0.0,3.6568989753723145,3.656923294067383,8.923171321839618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0078125,0.0,1542.1973876953125,1895.4371337890625,0.0,4236.3701171875,0.9069256782531738,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8738915920257568,0.4704457223415375,0.4264331758022308,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9680970907211304,0.6272458434104919,0.5963327288627625,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.8971247673034668,0.5099459886550903,0.3581571280956268,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059808015823364,0.3646532595157623,0.3491835594177246,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949712634086609,0.2307077944278717,1.0581750869750977,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380221247673035,0.4113602042198181,0.4113602042198181,1.0,1.0,-3.348367214202881,1.0376358032226562,2.3107314109802246,0.2793194651603699,0.8987051248550415,0.8987051248550415,0.0,192.72540283203125,235.0,49679.2421875,0.0,3812.360107421875,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924970269203186,1.0,0.0,0.0,3.6568989753723145,3.656923294067383,8.923171321839618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0078125,0.0,1542.1973876953125,1895.4371337890625,0.0,4236.3701171875,0.9069256782531738,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612030148506165,0.4695286154747009,0.4256603419780731,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533188939094543,0.6258935332298279,0.5949127078056335,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852171301841736,0.511379599571228,0.3592318892478943,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945206761360168,0.3644699454307556,0.3492403328418731,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846610307693481,0.2303919196128845,1.0581707954406738,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434000730514526,0.4106014668941498,0.4106014668941498,1.0,1.0,-3.347064018249512,1.0350779294967651,2.311985969543457,0.2769957184791565,0.8993319272994995,0.8993319272994995,0.0,203.14654541015625,235.0,48677.92578125,0.0,3878.997314453125,1.0,280.0014953613281,283.1680603027344,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866195321083068,1.0,0.0,0.0,3.654202938079834,3.6542270183563232,8.910018891583604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.9462890625,0.0,1538.8204345703125,1895.4371337890625,0.0,4185.99267578125,0.906342387199402,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514190912246704,0.4691906571388244,0.425516813993454,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408594369888306,0.6254879236221313,0.5945222973823547,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760676980018616,0.5133119225502014,0.3607111573219299,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854506373405457,0.3646571636199951,0.3496439158916473,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765224933624268,0.2303422391414642,1.0591977834701538,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487933993339539,0.4100184142589569,0.4100184142589569,1.0,1.0,-3.3499131202697754,1.0344440937042236,2.315469026565552,0.2756355106830597,0.8995634317398071,0.8995634317398071,0.0,212.6058807373047,253.0,48560.234375,0.0,3950.267333984375,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829999208450316,1.0,0.0,0.0,3.653404474258423,3.653428554534912,8.906125685825828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.11572265625,0.0,1537.512451171875,1895.4371337890625,0.0,4154.7451171875,0.90610009431839,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.83624267578125,0.4693843722343445,0.4260880649089813,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205198287963868,0.6262616515159607,0.5954567790031433,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.862053394317627,0.517992377281189,0.3642711341381073,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.771226704120636,0.3657329380512237,0.3511163890361786,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638891696929932,0.230801060795784,1.0636285543441772,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597939729690552,0.4088522493839264,0.4088522493839264,1.0,1.0,-3.3630940914154053,1.035857915878296,2.3272361755371094,0.2740359306335449,0.903130829334259,0.903130829334259,0.0,230.33502197265625,256.0,47538.25390625,0.0,4105.65478515625,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712134599685668,1.0,0.0,0.0,3.657373428344727,3.657397508621216,8.925487122724007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.60302734375,0.0,1540.46337890625,1895.4371337890625,0.0,4051.8896484375,0.906860053539276,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.83624267578125,0.4693843722343445,0.4260880649089813,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205198287963868,0.6262616515159607,0.5954567790031433,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.862053394317627,0.517992377281189,0.3642711341381073,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.771226704120636,0.3657329380512237,0.3511163890361786,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638891696929932,0.230801060795784,1.0636285543441772,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597939729690552,0.4088522493839264,0.4088522493839264,1.0,1.0,-3.3630940914154053,1.035857915878296,2.3272361755371094,0.2740359306335449,0.903130829334259,0.903130829334259,0.0,230.33502197265625,256.0,47538.25390625,0.0,4105.65478515625,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712134599685668,1.0,0.0,0.0,3.657373428344727,3.657397508621216,8.925487122724007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.60302734375,0.0,1540.46337890625,1895.4371337890625,0.0,4051.8896484375,0.906860053539276,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272595405578613,0.4680282175540924,0.4258053302764892,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.909129559993744,0.6260607838630676,0.5961564183235168,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548005819320679,0.5214318037033081,0.3673047721385956,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632896304130554,0.3660993874073028,0.3521991670131683,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568910479545593,0.2308749854564666,1.066954255104065,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.666556715965271,0.4076861143112182,0.4076861143112182,1.0,1.0,-3.372562885284424,1.035913109779358,2.3366498947143555,0.2722696959972381,0.9017396569252014,0.9017396569252014,0.0,241.80740356445312,259.0,48733.375,0.0,4209.43115234375,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.52703857421875,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830890893936156,1.0,0.0,0.0,3.658677577972412,3.658701658248901,8.931852448768041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.81640625,0.0,1542.7239990234375,1895.4371337890625,0.0,4155.5166015625,0.9071997404098512,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272595405578613,0.4680282175540924,0.4258053302764892,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.909129559993744,0.6260607838630676,0.5961564183235168,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548005819320679,0.5214318037033081,0.3673047721385956,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632896304130554,0.3660993874073028,0.3521991670131683,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568910479545593,0.2308749854564666,1.066954255104065,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.666556715965271,0.4076861143112182,0.4076861143112182,1.0,1.0,-3.372562885284424,1.035913109779358,2.3366498947143555,0.2722696959972381,0.9017396569252014,0.9017396569252014,0.0,241.80740356445312,259.0,48733.375,0.0,4209.43115234375,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.52703857421875,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830890893936156,1.0,0.0,0.0,3.658677577972412,3.658701658248901,8.931852448768041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.81640625,0.0,1542.7239990234375,1895.4371337890625,0.0,4155.5166015625,0.9071997404098512,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196386098861694,0.4653109610080719,0.4239362180233001,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005607962608337,0.6244093179702759,0.5952373743057251,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492958545684814,0.5236691236495972,0.3692684173583984,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569239735603333,0.3654578030109405,0.3521423935890198,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511996984481812,0.230203315615654,1.0663334131240845,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706497669219971,0.4066668450832367,0.4066668450832367,1.0,1.0,-3.370767116546631,1.0323954820632937,2.338371515274048,0.2693845927715301,0.8976970911026001,0.8976970911026001,0.0,250.4463653564453,247.0,49819.2109375,0.0,4262.93017578125,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996387243270874,1.0,0.0,0.0,3.652529001235962,3.652553081512451,8.901857313503569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.65185546875,0.0,1537.34716796875,1895.4371337890625,0.0,4269.45947265625,0.9059529900550842,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196386098861694,0.4653109610080719,0.4239362180233001,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005607962608337,0.6244093179702759,0.5952373743057251,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492958545684814,0.5236691236495972,0.3692684173583984,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569239735603333,0.3654578030109405,0.3521423935890198,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511996984481812,0.230203315615654,1.0663334131240845,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706497669219971,0.4066668450832367,0.4066668450832367,1.0,1.0,-3.370767116546631,1.0323954820632937,2.338371515274048,0.2693845927715301,0.8976970911026001,0.8976970911026001,0.0,250.4463653564453,247.0,49819.2109375,0.0,4262.93017578125,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996387243270874,1.0,0.0,0.0,3.652529001235962,3.652553081512451,8.901857313503569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.65185546875,0.0,1537.34716796875,1895.4371337890625,0.0,4269.45947265625,0.9059529900550842,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195550441741943,0.4642283320426941,0.4223911166191101,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011497497558594,0.6241064071655273,0.5943902134895325,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517706990242004,0.5272852778434753,0.3713776469230652,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575700283050537,0.3655807673931122,0.3518908023834228,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514736413955688,0.229994848370552,1.0641345977783203,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692041158676147,0.4056476056575775,0.4056476056575775,1.0,1.0,-3.367470979690552,1.028374195098877,2.339096546173096,0.2661259472370147,0.8986262679100037,0.8986262679100037,0.0,249.13140869140625,235.0,48639.15625,0.0,4244.85986328125,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865861535072328,1.0,0.0,0.0,3.649160861968994,3.6491849422454834,8.88544832378102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.28369140625,0.0,1532.7685546875,1895.4371337890625,0.0,4185.705078125,0.9051493406295776,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195550441741943,0.4642283320426941,0.4223911166191101,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011497497558594,0.6241064071655273,0.5943902134895325,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517706990242004,0.5272852778434753,0.3713776469230652,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575700283050537,0.3655807673931122,0.3518908023834228,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514736413955688,0.229994848370552,1.0641345977783203,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692041158676147,0.4056476056575775,0.4056476056575775,1.0,1.0,-3.367470979690552,1.028374195098877,2.339096546173096,0.2661259472370147,0.8986262679100037,0.8986262679100037,0.0,249.13140869140625,235.0,48639.15625,0.0,4244.85986328125,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865861535072328,1.0,0.0,0.0,3.649160861968994,3.6491849422454834,8.88544832378102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.28369140625,0.0,1532.7685546875,1895.4371337890625,0.0,4185.705078125,0.9051493406295776,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218665719032288,0.4642993807792663,0.4221306145191192,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042010307312012,0.6245954036712646,0.5944976806640625,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554778695106506,0.529650092124939,0.3727747201919555,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600941061973572,0.3660762012004852,0.3520760238170624,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.653545081615448,0.2302274852991104,1.0639994144439695,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676594614982605,0.4051379859447479,0.4051379859447479,1.0,1.0,-3.3690223693847656,1.0274827480316162,2.3415398597717285,0.2649082541465759,0.9006537795066833,0.9006537795066833,0.0,245.86183166503903,235.0,47632.78125,0.0,4227.08642578125,1.0,280.2987670898437,283.3997497558594,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35963.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978293240070343,1.0,0.0,0.0,3.650060892105103,3.650084972381592,8.889830951375188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.79931640625,0.0,1532.9649658203125,1895.4371337890625,0.0,4113.86962890625,0.9053134322166444,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253477811813354,0.4646264910697937,0.422195553779602,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088221192359924,0.6253892183303833,0.5949720144271851,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604817390441895,0.5322641134262085,0.3744041621685028,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637770771980286,0.3668000400066376,0.3525015711784363,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566630005836487,0.2306584119796753,1.0647268295288086,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.665864109992981,0.4047472476959228,0.4047472476959228,1.0,1.0,-3.373013496398926,1.027754783630371,2.3452587127685547,0.2643202543258667,0.9021679759025574,0.9021679759025574,0.0,241.4859313964844,223.0,47535.63671875,0.0,4208.58642578125,1.0,280.34185791015625,283.44891357421875,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974433183670044,1.0,0.0,0.0,3.653203248977661,3.6532270908355713,8.905143999982101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.3681640625,0.0,1535.802001953125,1895.4371337890625,0.0,4080.14892578125,0.9059253334999084,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323425650596619,0.4635336995124817,0.4213692545890808,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189403653144836,0.6253848671913147,0.595099925994873,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709111213684082,0.5360080003738403,0.3770531713962555,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715709209442139,0.3673424124717712,0.3529362380504608,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633697748184204,0.2309862375259399,1.065312743186951,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.661403477191925,0.4039658308029175,0.4039658308029175,1.0,1.0,-3.376600742340088,1.0267833471298218,2.349817514419556,0.2628594636917114,0.9006986021995544,0.9006986021995544,0.0,232.1912841796875,211.0,48674.203125,0.0,4155.5478515625,1.0,280.05780029296875,283.244140625,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857766032218932,1.0,0.0,0.0,3.654397487640381,3.65442156791687,8.91096817667858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.02099609375,0.0,1537.97119140625,1895.4371337890625,0.0,4178.73046875,0.9062437415122986,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323425650596619,0.4635336995124817,0.4213692545890808,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189403653144836,0.6253848671913147,0.595099925994873,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709111213684082,0.5360080003738403,0.3770531713962555,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715709209442139,0.3673424124717712,0.3529362380504608,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633697748184204,0.2309862375259399,1.065312743186951,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.661403477191925,0.4039658308029175,0.4039658308029175,1.0,1.0,-3.376600742340088,1.0267833471298218,2.349817514419556,0.2628594636917114,0.9006986021995544,0.9006986021995544,0.0,232.1912841796875,211.0,48674.203125,0.0,4155.5478515625,1.0,280.05780029296875,283.244140625,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857766032218932,1.0,0.0,0.0,3.654397487640381,3.65442156791687,8.91096817667858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.02099609375,0.0,1537.97119140625,1895.4371337890625,0.0,4178.73046875,0.9062437415122986,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386385440826416,0.4610974490642547,0.4190824329853058,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286302924156188,0.6238229274749756,0.5935819745063782,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809707760810852,0.5385444760322571,0.378706157207489,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788931727409363,0.3668808043003082,0.3523472845554352,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197390556335,0.2305765151977539,1.0625340938568115,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.655622124671936,0.4031843841075897,0.4031843841075897,1.0,1.0,-3.3699727058410645,1.0222477912902832,2.347724914550781,0.2600356042385101,0.8965418934822083,0.8965418934822083,0.0,222.8472900390625,199.0,49712.80078125,0.0,4073.9970703125,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998595416545868,1.0,0.0,0.0,3.647947072982788,3.647970914840698,8.879537176653685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69189453125,0.0,1532.3109130859375,1895.4371337890625,0.0,4288.14794921875,0.904933512210846,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386385440826416,0.4610974490642547,0.4190824329853058,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286302924156188,0.6238229274749756,0.5935819745063782,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809707760810852,0.5385444760322571,0.378706157207489,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788931727409363,0.3668808043003082,0.3523472845554352,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197390556335,0.2305765151977539,1.0625340938568115,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.655622124671936,0.4031843841075897,0.4031843841075897,1.0,1.0,-3.3699727058410645,1.0222477912902832,2.347724914550781,0.2600356042385101,0.8965418934822083,0.8965418934822083,0.0,222.8472900390625,199.0,49712.80078125,0.0,4073.9970703125,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998595416545868,1.0,0.0,0.0,3.647947072982788,3.647970914840698,8.879537176653685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69189453125,0.0,1532.3109130859375,1895.4371337890625,0.0,4288.14794921875,0.904933512210846,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475961685180664,0.4602590501308441,0.4174092710018158,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941463589668274,0.6235589981079102,0.5924057364463806,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940038681030273,0.5424848198890686,0.3807567656040191,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885886430740356,0.3671751618385315,0.3518837690353393,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778913140296936,0.2306151092052459,1.0596797466278076,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492279171943665,0.4023530185222626,0.4023530185222626,1.0,1.0,-3.365008592605591,1.0181747674942017,2.3468337059021,0.2570173144340515,0.897348940372467,0.897348940372467,0.0,211.8661193847656,187.0,48517.640625,0.0,3986.235595703125,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906494140625,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988349199295044,1.0,0.0,0.0,3.644166469573975,3.644190549850464,8.861142646310327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.18603515625,0.0,1527.3017578125,1895.4371337890625,0.0,4200.86474609375,0.9040398001670836,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475961685180664,0.4602590501308441,0.4174092710018158,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941463589668274,0.6235589981079102,0.5924057364463806,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940038681030273,0.5424848198890686,0.3807567656040191,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885886430740356,0.3671751618385315,0.3518837690353393,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778913140296936,0.2306151092052459,1.0596797466278076,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492279171943665,0.4023530185222626,0.4023530185222626,1.0,1.0,-3.365008592605591,1.0181747674942017,2.3468337059021,0.2570173144340515,0.897348940372467,0.897348940372467,0.0,211.8661193847656,187.0,48517.640625,0.0,3986.235595703125,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906494140625,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988349199295044,1.0,0.0,0.0,3.644166469573975,3.644190549850464,8.861142646310327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.18603515625,0.0,1527.3017578125,1895.4371337890625,0.0,4200.86474609375,0.9040398001670836,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610837459564209,0.4608400762081146,0.4172023832798004,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588109850883484,0.624830961227417,0.5927912592887878,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121789336204528,0.5477660298347473,0.3838511705398559,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023931384086609,0.3685269057750702,0.3524312973022461,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899612545967102,0.2314767688512802,1.0602788925170898,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.643229603767395,0.4015216827392578,0.4015216827392578,1.0,1.0,-3.370314121246338,1.0176668167114258,2.352647304534912,0.2553207576274872,0.9007819890975952,0.9007819890975952,0.0,199.1983184814453,175.0,47413.91796875,0.0,3914.927734375,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758610129356384,1.0,0.0,0.0,3.647812604904175,3.647836446762085,8.878882908902597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.169921875,0.0,1529.884033203125,1895.4371337890625,0.0,4092.642333984375,0.9047266840934752,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610837459564209,0.4608400762081146,0.4172023832798004,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588109850883484,0.624830961227417,0.5927912592887878,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121789336204528,0.5477660298347473,0.3838511705398559,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023931384086609,0.3685269057750702,0.3524312973022461,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899612545967102,0.2314767688512802,1.0602788925170898,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.643229603767395,0.4015216827392578,0.4015216827392578,1.0,1.0,-3.370314121246338,1.0176668167114258,2.352647304534912,0.2553207576274872,0.9007819890975952,0.9007819890975952,0.0,199.1983184814453,175.0,47413.91796875,0.0,3914.927734375,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758610129356384,1.0,0.0,0.0,3.647812604904175,3.647836446762085,8.878882908902597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.169921875,0.0,1529.884033203125,1895.4371337890625,0.0,4092.642333984375,0.9047266840934752,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686192035675049,0.4606487154960632,0.4171158969402313,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676618576049804,0.6250943541526794,0.5930856466293335,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229068756103516,0.5499988794326782,0.3854312300682068,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098888397216797,0.3690248727798462,0.352818101644516,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.696688711643219,0.23184135556221,1.0611867904663086,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403652429580688,0.4011059999465942,0.4011059999465942,1.0,1.0,-3.374027967453003,1.0177699327468872,2.356257915496826,0.2547215521335602,0.899802029132843,0.899802029132843,0.0,192.92874145507807,175.0,48425.00390625,0.0,3882.4580078125,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982655942440033,1.0,0.0,0.0,3.649163007736206,3.649186849594116,8.885457418728038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.7763671875,0.0,1531.7872314453125,1895.4371337890625,0.0,4151.76708984375,0.90501469373703,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.87533038854599,0.4599134027957916,0.4164263904094696,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751563668251038,0.6247936487197876,0.5927869081497192,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328540563583374,0.5517468452453613,0.3865981996059418,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163560628890991,0.3691690862178802,0.352862536907196,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027493119239807,0.231959730386734,1.0611084699630735,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.9309387207031,1.0,0.6373410820960999,0.4007080793380737,0.4007080793380737,1.0,1.0,-3.37420916557312,1.0166904926300049,2.3575186729431152,0.2537404894828796,0.8992185592651367,0.8992185592651367,0.0,187.2616271972656,163.0,48553.59765625,0.0,3844.543212890625,1.0,280.05767822265625,283.2411193847656,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870514273643494,1.0,0.0,0.0,3.648592233657837,3.648616075515747,8.882678343979933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.4443359375,0.0,1531.5927734375,1895.4371337890625,0.0,4189.7099609375,0.9049530029296876,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913905024528503,0.4597500264644623,0.4154436886310577,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990720808506012,0.6252685189247131,0.5924018025398254,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550285339355468,0.5564476847648621,0.3892228305339813,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308000564575195,0.3700945675373077,0.3530405759811401,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162309885025024,0.2325865924358368,1.060990333557129,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312090754508972,0.3999122381210327,0.3999122381210327,1.0,1.0,-3.3757832050323486,1.014972448348999,2.3608107566833496,0.2516568303108215,0.9024679064750672,0.9024679064750672,0.0,175.4162139892578,166.0,47461.7734375,0.0,3768.4755859375,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783704280853271,1.0,0.0,0.0,3.653386116027832,3.653410196304321,8.906036441658216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.173828125,0.0,1535.8291015625,1895.4371337890625,0.0,4114.54248046875,0.905945897102356,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913905024528503,0.4597500264644623,0.4154436886310577,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990720808506012,0.6252685189247131,0.5924018025398254,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550285339355468,0.5564476847648621,0.3892228305339813,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308000564575195,0.3700945675373077,0.3530405759811401,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162309885025024,0.2325865924358368,1.060990333557129,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312090754508972,0.3999122381210327,0.3999122381210327,1.0,1.0,-3.3757832050323486,1.014972448348999,2.3608107566833496,0.2516568303108215,0.9024679064750672,0.9024679064750672,0.0,175.4162139892578,166.0,47461.7734375,0.0,3768.4755859375,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783704280853271,1.0,0.0,0.0,3.653386116027832,3.653410196304321,8.906036441658216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.173828125,0.0,1535.8291015625,1895.4371337890625,0.0,4114.54248046875,0.905945897102356,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989499807357788,0.4585955142974853,0.4146451354026794,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973198771476746,0.62485271692276,0.5922362804412842,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662534594535828,0.5602618455886841,0.3920082747936249,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380370140075684,0.3705098032951355,0.353491336107254,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225552201271057,0.2329028844833374,1.062290906906128,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293871998786926,0.3991163969039917,0.3991163969039917,1.0,1.0,-3.380087375640869,1.0141823291778564,2.3659050464630127,0.2500849664211273,0.9008690118789672,0.9008690118789672,0.0,170.3916778564453,169.0,48605.1328125,0.0,3745.80810546875,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893022179603576,1.0,0.0,0.0,3.6548397541046143,3.654863834381104,8.91312424755597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.48486328125,0.0,1538.4119873046875,1895.4371337890625,0.0,4209.04296875,0.9063361287117004,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989499807357788,0.4585955142974853,0.4146451354026794,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973198771476746,0.62485271692276,0.5922362804412842,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662534594535828,0.5602618455886841,0.3920082747936249,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380370140075684,0.3705098032951355,0.353491336107254,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225552201271057,0.2329028844833374,1.062290906906128,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293871998786926,0.3991163969039917,0.3991163969039917,1.0,1.0,-3.380087375640869,1.0141823291778564,2.3659050464630127,0.2500849664211273,0.9008690118789672,0.9008690118789672,0.0,170.3916778564453,169.0,48605.1328125,0.0,3745.80810546875,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893022179603576,1.0,0.0,0.0,3.6548397541046143,3.654863834381104,8.91312424755597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.48486328125,0.0,1538.4119873046875,1895.4371337890625,0.0,4209.04296875,0.9063361287117004,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975086808204651,0.4561948776245117,0.4127202928066253,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967310428619384,0.6230313181877136,0.5908083319664001,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678800702095032,0.5629135370254517,0.3940018713474273,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378004431724548,0.3699683547019958,0.3531790673732757,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223015427589417,0.2324646860361099,1.0611140727996826,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289153695106506,0.3983127176761627,0.3983127176761627,1.0,1.0,-3.376669883728028,1.0106961727142334,2.365973711013794,0.2475352734327316,0.896634578704834,0.896634578704834,0.0,170.25299072265625,172.0,49673.015625,0.0,3735.8369140625,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648386240005493,3.6484103202819824,8.881675626071228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4521484375,0.0,1532.7989501953125,1895.4371337890625,0.0,4300.0,0.9050310850143432,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975086808204651,0.4561948776245117,0.4127202928066253,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967310428619384,0.6230313181877136,0.5908083319664001,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678800702095032,0.5629135370254517,0.3940018713474273,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378004431724548,0.3699683547019958,0.3531790673732757,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223015427589417,0.2324646860361099,1.0611140727996826,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289153695106506,0.3983127176761627,0.3983127176761627,1.0,1.0,-3.376669883728028,1.0106961727142334,2.365973711013794,0.2475352734327316,0.896634578704834,0.896634578704834,0.0,170.25299072265625,172.0,49673.015625,0.0,3735.8369140625,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648386240005493,3.6484103202819824,8.881675626071228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4521484375,0.0,1532.7989501953125,1895.4371337890625,0.0,4300.0,0.9050310850143432,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952087163925171,0.4553478956222534,0.4114885628223419,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952406287193298,0.6225330829620361,0.5898703336715698,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684600830078124,0.5670093894004822,0.3964897394180298,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365652561187744,0.3701794147491455,0.3530980348587036,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210903763771057,0.2324369102716446,1.0601806640625,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293242573738098,0.3975090384483337,0.3975090384483337,1.0,1.0,-3.375818490982056,1.0081101655960083,2.367708206176758,0.2450402081012725,0.8974112868309021,0.8974112868309021,0.0,171.07261657714844,175.0,48514.90625,0.0,3739.17822265625,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908275604248048,1.0,0.0,0.0,3.6445329189300537,3.644556760787964,8.862924119057425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9189453125,0.0,1527.720947265625,1895.4371337890625,0.0,4222.10693359375,0.9041229486465454,1.0,0.0,3.0,1.0,0.0
