time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952087163925171,0.4553478956222534,0.4114885628223419,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952406287193298,0.6225330829620361,0.5898703336715698,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684600830078124,0.5670093894004822,0.3964897394180298,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365652561187744,0.3701794147491455,0.3530980348587036,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210903763771057,0.2324369102716446,1.0601806640625,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293242573738098,0.3975090384483337,0.3975090384483337,1.0,1.0,-3.375818490982056,1.0081101655960083,2.367708206176758,0.2450402081012725,0.8974112868309021,0.8974112868309021,0.0,171.07261657714844,175.0,48514.90625,0.0,3739.17822265625,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908275604248048,1.0,0.0,0.0,3.6445329189300537,3.644556760787964,8.862924119057425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9189453125,0.0,1527.720947265625,1895.4371337890625,0.0,4222.10693359375,0.9041229486465454,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949369788169861,0.455492615699768,0.4114377498626709,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.995110034942627,0.6228992938995361,0.590008556842804,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695452451705932,0.5696081519126892,0.3981494009494781,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366262316703796,0.3706972301006317,0.3534489572048187,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210952639579773,0.232728436589241,1.0610100030899048,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299880743026733,0.3971072137355804,0.3971072137355804,1.0,1.0,-3.379333257675171,1.0081729888916016,2.3711602687835693,0.2442869246006012,0.8993847370147705,0.8993847370147705,0.0,171.3734893798828,175.0,47527.125,0.0,3750.537109375,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.03485107421875,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823432564735411,1.0,0.0,0.0,3.645205497741699,3.64522933959961,8.866195457812864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.654296875,0.0,1527.66064453125,1895.4371337890625,0.0,4149.05859375,0.9042360782623292,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952035307884216,0.4558696746826172,0.4117252826690674,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953742027282716,0.6235542297363281,0.5905378460884094,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711117148399352,0.5724433660507202,0.4000687301158905,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371279239654541,0.3714280724525451,0.3540664613246918,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215149998664856,0.2331980168819427,1.0628011226654053,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309705376625061,0.3967501223087311,0.3967501223087311,1.0,1.0,-3.385516405105591,1.0092710256576538,2.3762454986572266,0.2439832389354705,0.900860607624054,0.900860607624054,0.0,171.6134490966797,178.0,47450.265625,0.0,3768.58935546875,1.0,280.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783239960670472,1.0,0.0,0.0,3.648151874542236,3.6481759548187256,8.88053534708888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.33984375,0.0,1530.2633056640625,1895.4371337890625,0.0,4114.1376953125,0.9048031568527222,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922811150550842,0.4548760652542114,0.4114068448543548,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933072924613952,0.6232579350471497,0.5908368229866028,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708756804466248,0.5764910578727722,0.4032798409461975,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354740142822266,0.3719395995140075,0.3549271523952484,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201406359672546,0.23354572057724,1.0656561851501465,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331842541694641,0.3960359096527099,0.3960359096527099,1.0,1.0,-3.393837213516236,1.010066032409668,2.3837711811065674,0.2431358397006988,0.89936363697052,0.89936363697052,0.0,173.7059326171875,181.0,48635.609375,0.0,3805.022216796875,1.0,280.0578308105469,283.2461242675781,292.1750183105469,295.2972412109375,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895779490470886,1.0,0.0,0.0,3.649023294448853,3.649047374725342,8.884777571438462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.78369140625,0.0,1532.0489501953125,1895.4371337890625,0.0,4211.40625,0.9050477743148804,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922811150550842,0.4548760652542114,0.4114068448543548,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933072924613952,0.6232579350471497,0.5908368229866028,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708756804466248,0.5764910578727722,0.4032798409461975,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354740142822266,0.3719395995140075,0.3549271523952484,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201406359672546,0.23354572057724,1.0656561851501465,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331842541694641,0.3960359096527099,0.3960359096527099,1.0,1.0,-3.393837213516236,1.010066032409668,2.3837711811065674,0.2431358397006988,0.89936363697052,0.89936363697052,0.0,173.7059326171875,181.0,48635.609375,0.0,3805.022216796875,1.0,280.0578308105469,283.2461242675781,292.1750183105469,295.2972412109375,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895779490470886,1.0,0.0,0.0,3.649023294448853,3.649047374725342,8.884777571438462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.78369140625,0.0,1532.0489501953125,1895.4371337890625,0.0,4211.40625,0.9050477743148804,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882670402526855,0.4546074271202087,0.4108774960041046,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902074933052064,0.623457133769989,0.5907632112503052,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695425033569336,0.5812695026397705,0.4063673615455627,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328297138214111,0.3727127611637115,0.3555302023887634,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178274393081665,0.234005257487297,1.0674952268600464,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353979110717773,0.3953216969966888,0.3953216969966888,1.0,1.0,-3.3997530937194824,1.0100407600402832,2.389712333679199,0.2417194694280624,0.902715265750885,0.902715265750885,0.0,176.33270263671875,184.0,47583.265625,0.0,3838.8291015625,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809510111808776,1.0,0.0,0.0,3.6540493965148926,3.6540732383728014,8.909269695323019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.89306640625,0.0,1536.5191650390625,1895.4371337890625,0.0,4136.984375,0.9060903191566468,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882670402526855,0.4546074271202087,0.4108774960041046,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902074933052064,0.623457133769989,0.5907632112503052,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695425033569336,0.5812695026397705,0.4063673615455627,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328297138214111,0.3727127611637115,0.3555302023887634,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178274393081665,0.234005257487297,1.0674952268600464,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353979110717773,0.3953216969966888,0.3953216969966888,1.0,1.0,-3.3997530937194824,1.0100407600402832,2.389712333679199,0.2417194694280624,0.902715265750885,0.902715265750885,0.0,176.33270263671875,184.0,47583.265625,0.0,3838.8291015625,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809510111808776,1.0,0.0,0.0,3.6540493965148926,3.6540732383728014,8.909269695323019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.89306640625,0.0,1536.5191650390625,1895.4371337890625,0.0,4136.984375,0.9060903191566468,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.883780837059021,0.4533518850803375,0.4102792143821716,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865697622299194,0.6227597594261169,0.590645432472229,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.967668354511261,0.5851073861122131,0.4094098210334778,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298217058181763,0.372961550951004,0.3561389744281769,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151695489883423,0.2341387271881103,1.0694702863693235,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377571225166321,0.3944275081157684,0.3944275081157684,1.0,1.0,-3.405669927597046,1.009488821029663,2.396181106567383,0.2400172501802444,0.9012386798858644,0.9012386798858644,0.0,179.33831787109375,187.0,48748.65234375,0.0,3875.323974609375,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991978645324707,1.0,0.0,0.0,3.6558685302734375,3.655892610549927,8.918142953007191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.4931640625,0.0,1539.4852294921875,1895.4371337890625,0.0,4231.94482421875,0.9065597653388976,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.883780837059021,0.4533518850803375,0.4102792143821716,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865697622299194,0.6227597594261169,0.590645432472229,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.967668354511261,0.5851073861122131,0.4094098210334778,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298217058181763,0.372961550951004,0.3561389744281769,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151695489883423,0.2341387271881103,1.0694702863693235,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377571225166321,0.3944275081157684,0.3944275081157684,1.0,1.0,-3.405669927597046,1.009488821029663,2.396181106567383,0.2400172501802444,0.9012386798858644,0.9012386798858644,0.0,179.33831787109375,187.0,48748.65234375,0.0,3875.323974609375,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991978645324707,1.0,0.0,0.0,3.6558685302734375,3.655892610549927,8.918142953007191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.4931640625,0.0,1539.4852294921875,1895.4371337890625,0.0,4231.94482421875,0.9065597653388976,1.0,0.0,3.0,1.0,0.0
12236580,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764016032218933,0.4508910775184631,0.4084522724151611,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801461100578308,0.6206803917884827,0.5891391038894653,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627890586853028,0.587774395942688,0.4115367829799652,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244279623031616,0.3722717761993408,0.3558507561683655,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101172208786011,0.2335395067930221,1.068342924118042,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395090818405151,0.393533319234848,0.393533319234848,1.0,1.0,-3.4025256633758545,1.005814790725708,2.3967108726501465,0.2371745258569717,0.8971211910247803,0.8971211910247803,0.0,183.4781494140625,190.0,49824.8984375,0.0,3895.1396484375,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498613357543945,3.649885416030884,8.888858928912668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.888671875,0.0,1534.349365234375,1895.4371337890625,0.0,4300.0,0.9053526520729064,1.0,0.0,3.0,1.0,0.0
12236640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764016032218933,0.4508910775184631,0.4084522724151611,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801461100578308,0.6206803917884827,0.5891391038894653,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627890586853028,0.587774395942688,0.4115367829799652,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244279623031616,0.3722717761993408,0.3558507561683655,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101172208786011,0.2335395067930221,1.068342924118042,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395090818405151,0.393533319234848,0.393533319234848,1.0,1.0,-3.4025256633758545,1.005814790725708,2.3967108726501465,0.2371745258569717,0.8971211910247803,0.8971211910247803,0.0,183.4781494140625,190.0,49824.8984375,0.0,3895.1396484375,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498613357543945,3.649885416030884,8.888858928912668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.888671875,0.0,1534.349365234375,1895.4371337890625,0.0,4300.0,0.9053526520729064,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730342388153076,0.4501664042472839,0.4075537323951721,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770164489746094,0.620028555393219,0.5883045196533203,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606033563613892,0.5896029472351074,0.4126096367835998,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219045400619507,0.3721340298652649,0.3556181192398071,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076032757759094,0.233331024646759,1.0672630071640017,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402109861373901,0.3930862247943878,0.3930862247943878,1.0,1.0,-3.400146245956421,1.003709316253662,2.396436929702759,0.2355328798294067,0.897761881351471,0.897761881351471,0.0,185.3706970214844,190.0,48799.79296875,0.0,3901.648681640625,1.0,280.0013427734375,283.1821594238281,292.09283447265625,295.1521301269531,293.1499938964844,293.1499938964844,280.04998779296875,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967232346534728,1.0,0.0,0.0,3.647216796875,3.647240877151489,8.875982757672318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.765625,0.0,1531.0296630859375,1895.4371337890625,0.0,4272.30712890625,0.9047788977622986,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.871242880821228,0.4499866068363189,0.4072572290897369,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752724766731262,0.6199319958686829,0.5880581140518188,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.960045039653778,0.5919632911682129,0.4141397476196289,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206143975257874,0.372361809015274,0.3557407855987549,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062623500823975,0.23338383436203,1.0672321319580078,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.91802978515625,1.0,0.6410612463951111,0.3927369713783264,0.3927369713783264,1.0,1.0,-3.4014368057250977,1.0031229257583618,2.3983139991760254,0.2345770597457885,0.8980002403259277,0.8980002403259277,0.0,186.6114959716797,193.0,48660.43359375,0.0,3913.635986328125,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932030439376832,1.0,0.0,0.0,3.646459579467773,3.646483659744263,8.872297598827572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.72705078125,0.0,1529.769775390625,1895.4371337890625,0.0,4242.390625,0.9045453071594238,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696125149726868,0.4504545331001282,0.4074937999248504,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736453294754028,0.6207048296928406,0.588544487953186,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960963487625122,0.5975328087806702,0.4178437292575836,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196973204612732,0.3735122084617615,0.3566628396511078,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052903175354004,0.2340486794710159,1.0696282386779783,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432689428329468,0.3920384049415588,0.3920384049415588,1.0,1.0,-3.410741806030273,1.00426983833313,2.406471967697144,0.2335482686758041,0.9015360474586488,0.9015360474586488,0.0,188.3986968994141,196.0,47589.58984375,0.0,3951.1904296875,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811555743217468,1.0,0.0,0.0,3.650483369827272,3.65050745010376,8.891889251572138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.74951171875,0.0,1532.7764892578125,1895.4371337890625,0.0,4138.76025390625,0.90531724691391,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696125149726868,0.4504545331001282,0.4074937999248504,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736453294754028,0.6207048296928406,0.588544487953186,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960963487625122,0.5975328087806702,0.4178437292575836,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196973204612732,0.3735122084617615,0.3566628396511078,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052903175354004,0.2340486794710159,1.0696282386779783,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432689428329468,0.3920384049415588,0.3920384049415588,1.0,1.0,-3.410741806030273,1.00426983833313,2.406471967697144,0.2335482686758041,0.9015360474586488,0.9015360474586488,0.0,188.3986968994141,196.0,47589.58984375,0.0,3951.1904296875,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811555743217468,1.0,0.0,0.0,3.650483369827272,3.65050745010376,8.891889251572138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.74951171875,0.0,1532.7764892578125,1895.4371337890625,0.0,4138.76025390625,0.90531724691391,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663060069084167,0.4494360089302063,0.4071701169013977,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704045057296752,0.6201705932617188,0.5886439085006714,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600492119789124,0.6016605496406555,0.4211398959159851,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175447583198547,0.3739306926727295,0.3574627041816711,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032649517059326,0.2343152910470962,1.072238206863403,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457273960113525,0.3913398385047912,0.3913398385047912,1.0,1.0,-3.418550968170166,1.0048800706863403,2.4136710166931152,0.2325940132141113,0.900127649307251,0.900127649307251,0.0,191.1690673828125,199.0,48775.1875,0.0,3991.5546875,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925659894943236,1.0,0.0,0.0,3.651753425598145,3.651777505874634,8.898077794583514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.23828125,0.0,1535.0064697265625,1895.4371337890625,0.0,4236.95849609375,0.9056509733200072,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663060069084167,0.4494360089302063,0.4071701169013977,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704045057296752,0.6201705932617188,0.5886439085006714,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600492119789124,0.6016605496406555,0.4211398959159851,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175447583198547,0.3739306926727295,0.3574627041816711,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032649517059326,0.2343152910470962,1.072238206863403,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457273960113525,0.3913398385047912,0.3913398385047912,1.0,1.0,-3.418550968170166,1.0048800706863403,2.4136710166931152,0.2325940132141113,0.900127649307251,0.900127649307251,0.0,191.1690673828125,199.0,48775.1875,0.0,3991.5546875,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925659894943236,1.0,0.0,0.0,3.651753425598145,3.651777505874634,8.898077794583514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.23828125,0.0,1535.0064697265625,1895.4371337890625,0.0,4236.95849609375,0.9056509733200072,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599064946174622,0.4470697343349457,0.4054477512836456,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637622833251952,0.6180782318115234,0.5871551036834717,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557020664215088,0.6044584512710571,0.4233744740486145,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126684427261353,0.3732947111129761,0.3572458028793335,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698584794998169,0.233777105808258,1.071450114250183,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475632786750793,0.3904948830604553,0.3904948830604553,1.0,1.0,-3.416177749633789,1.0016114711761477,2.4145662784576416,0.229980930685997,0.8960825800895691,0.8960825800895691,0.0,195.31549072265625,202.0,49861.8671875,0.0,4013.50830078125,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645521640777588,3.645545721054077,8.867734209161426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.2470703125,0.0,1529.568359375,1895.4371337890625,0.0,4300.0,0.9043874740600586,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599064946174622,0.4470697343349457,0.4054477512836456,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637622833251952,0.6180782318115234,0.5871551036834717,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557020664215088,0.6044584512710571,0.4233744740486145,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126684427261353,0.3732947111129761,0.3572458028793335,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698584794998169,0.233777105808258,1.071450114250183,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475632786750793,0.3904948830604553,0.3904948830604553,1.0,1.0,-3.416177749633789,1.0016114711761477,2.4145662784576416,0.229980930685997,0.8960825800895691,0.8960825800895691,0.0,195.31549072265625,202.0,49861.8671875,0.0,4013.50830078125,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645521640777588,3.645545721054077,8.867734209161426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.2470703125,0.0,1529.568359375,1895.4371337890625,0.0,4300.0,0.9043874740600586,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553352952003479,0.4461973011493683,0.4042961895465851,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586426615715028,0.6172382235527039,0.5860063433647156,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532619118690492,0.6087691783905029,0.4260611832141876,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090364336967468,0.3733873963356018,0.3571500182151794,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950377225875854,0.2336414605379104,1.0704773664474487,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491643190383911,0.389649897813797,0.389649897813797,1.0,1.0,-3.4153435230255127,0.9988656640052797,2.416477918624878,0.2272623032331466,0.8970220685005188,0.8970220685005188,0.0,198.5121917724609,205.0,48699.390625,0.0,4033.18212890625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1265869140625,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994552731513977,1.0,0.0,0.0,3.642119646072388,3.642143726348877,8.851191068970365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.18359375,0.0,1524.9547119140625,1895.4371337890625,0.0,4253.88134765625,0.9035754203796388,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553352952003479,0.4461973011493683,0.4042961895465851,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586426615715028,0.6172382235527039,0.5860063433647156,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532619118690492,0.6087691783905029,0.4260611832141876,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090364336967468,0.3733873963356018,0.3571500182151794,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950377225875854,0.2336414605379104,1.0704773664474487,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491643190383911,0.389649897813797,0.389649897813797,1.0,1.0,-3.4153435230255127,0.9988656640052797,2.416477918624878,0.2272623032331466,0.8970220685005188,0.8970220685005188,0.0,198.5121917724609,205.0,48699.390625,0.0,4033.18212890625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1265869140625,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994552731513977,1.0,0.0,0.0,3.642119646072388,3.642143726348877,8.851191068970365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.18359375,0.0,1524.9547119140625,1895.4371337890625,0.0,4253.88134765625,0.9035754203796388,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542770147323608,0.4463178813457489,0.4042556881904602,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.957388997077942,0.6174187064170837,0.5860050320625305,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534085988998412,0.6114927530288696,0.4278224110603332,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082853555679321,0.3738454580307007,0.3574744760990143,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942939162254333,0.2338828146457672,1.0712177753448486,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501718163490295,0.389227420091629,0.389227420091629,1.0,1.0,-3.418686866760254,0.998764157295227,2.4199225902557373,0.2263530790805816,0.8990703821182251,0.8990703821182251,0.0,199.56825256347656,205.0,47705.71875,0.0,4049.666015625,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865729212760924,1.0,0.0,0.0,3.643061399459839,3.643085479736328,8.855769237925415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.39453125,0.0,1525.1802978515625,1895.4371337890625,0.0,4185.5908203125,0.903747260570526,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538669943809509,0.4466672837734222,0.4045405089855194,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568650126457214,0.6178818345069885,0.586379885673523,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542847275733948,0.6144551634788513,0.4298466742038727,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081376552581787,0.3745169937610626,0.3580588400363922,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941426396369934,0.2343054264783859,1.0728994607925415,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513851881027222,0.3888978064060211,0.3888978064060211,1.0,1.0,-3.424635887145996,0.99979567527771,2.424840211868286,0.2260063886642456,0.900617778301239,0.900617778301239,0.0,200.37144470214844,208.0,47626.99609375,0.0,4071.653564453125,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828313589096068,1.0,0.0,0.0,3.6462833881378174,3.646307229995728,8.871440400071151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.4736328125,0.0,1528.0797119140625,1895.4371337890625,0.0,4153.2861328125,0.9043752551078796,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509277701377869,0.4456590116024017,0.4042257666587829,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534682631492616,0.617216944694519,0.586358904838562,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.953561305999756,0.6186483502388,0.4331993460655212,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060416579246521,0.3749029040336609,0.3588334321975708,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003792762756,0.2345602214336395,1.0754806995391846,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538295745849609,0.3882385790348053,0.3882385790348053,1.0,1.0,-3.432314395904541,1.0004431009292605,2.4318714141845703,0.2251064777374267,0.899272620677948,0.899272620677948,0.0,203.1962738037109,211.0,48814.86328125,0.0,4112.4462890625,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943111538887024,1.0,0.0,0.0,3.647742509841919,3.647766590118408,8.878541848389432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.083984375,0.0,1530.5067138671875,1895.4371337890625,0.0,4251.826171875,0.9047503471374512,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509277701377869,0.4456590116024017,0.4042257666587829,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534682631492616,0.617216944694519,0.586358904838562,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.953561305999756,0.6186483502388,0.4331993460655212,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060416579246521,0.3749029040336609,0.3588334321975708,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003792762756,0.2345602214336395,1.0754806995391846,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538295745849609,0.3882385790348053,0.3882385790348053,1.0,1.0,-3.432314395904541,1.0004431009292605,2.4318714141845703,0.2251064777374267,0.899272620677948,0.899272620677948,0.0,203.1962738037109,211.0,48814.86328125,0.0,4112.4462890625,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943111538887024,1.0,0.0,0.0,3.647742509841919,3.647766590118408,8.878541848389432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.083984375,0.0,1530.5067138671875,1895.4371337890625,0.0,4251.826171875,0.9047503471374512,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475852012634277,0.4453615844249725,0.4036947786808014,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494242072105408,0.6170421838760376,0.5859568119049072,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523444771766664,0.6236319541931152,0.436422049999237,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034225106239319,0.375555008649826,0.3593375980854034,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.689957857131958,0.2349330633878708,1.0770009756088257,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560907363891602,0.3875793814659118,0.3875793814659118,1.0,1.0,-3.437493324279785,1.000253200531006,2.4372403621673584,0.2236454486846923,0.9027462005615234,0.9027462005615234,0.0,206.21536254882807,214.0,47749.97265625,0.0,4147.77392578125,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985828936100006,1.0,0.0,0.0,3.653343439102173,3.653367519378662,8.905827826310997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.38671875,0.0,1535.618896484375,1895.4371337890625,0.0,4179.18115234375,0.9059216976165771,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475852012634277,0.4453615844249725,0.4036947786808014,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494242072105408,0.6170421838760376,0.5859568119049072,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523444771766664,0.6236319541931152,0.436422049999237,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034225106239319,0.375555008649826,0.3593375980854034,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.689957857131958,0.2349330633878708,1.0770009756088257,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560907363891602,0.3875793814659118,0.3875793814659118,1.0,1.0,-3.437493324279785,1.000253200531006,2.4372403621673584,0.2236454486846923,0.9027462005615234,0.9027462005615234,0.0,206.21536254882807,214.0,47749.97265625,0.0,4147.77392578125,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985828936100006,1.0,0.0,0.0,3.653343439102173,3.653367519378662,8.905827826310997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.38671875,0.0,1535.618896484375,1895.4371337890625,0.0,4179.18115234375,0.9059216976165771,1.0,0.0,3.0,1.0,0.0
12237660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441009521484375,0.4440975189208984,0.4030894935131073,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451192021369934,0.6159809827804565,0.5855031609535217,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508788585662842,0.6275959014892578,0.4395760595798492,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006721138954163,0.3756795227527618,0.3598410189151764,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875321865081787,0.2349827885627746,1.078649401664734,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583963632583618,0.3867495656013489,0.3867495656013489,1.0,1.0,-3.442613363265991,0.99953430891037,2.443078994750977,0.2219192236661911,0.9013925790786744,0.9013925790786744,0.0,209.4366912841797,217.0,48915.07421875,0.0,4184.41455078125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968830347061156,1.0,0.0,0.0,3.65571403503418,3.655738115310669,8.917389209273097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.15576171875,0.0,1539.2015380859375,1895.4371337890625,0.0,4273.66162109375,0.9065147638320924,1.0,0.0,3.0,1.0,0.0
12237720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441009521484375,0.4440975189208984,0.4030894935131073,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451192021369934,0.6159809827804565,0.5855031609535217,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508788585662842,0.6275959014892578,0.4395760595798492,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006721138954163,0.3756795227527618,0.3598410189151764,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875321865081787,0.2349827885627746,1.078649401664734,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583963632583618,0.3867495656013489,0.3867495656013489,1.0,1.0,-3.442613363265991,0.99953430891037,2.443078994750977,0.2219192236661911,0.9013925790786744,0.9013925790786744,0.0,209.4366912841797,217.0,48915.07421875,0.0,4184.41455078125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968830347061156,1.0,0.0,0.0,3.65571403503418,3.655738115310669,8.917389209273097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.15576171875,0.0,1539.2015380859375,1895.4371337890625,0.0,4273.66162109375,0.9065147638320924,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385315537452698,0.4416498243808746,0.4012763500213623,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381052255630492,0.6135576367378235,0.5836767554283142,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468409419059752,0.6303349137306213,0.44176185131073,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958616018295288,0.3748615086078644,0.3594388663768768,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.68318110704422,0.2342976331710815,1.0771678686141968,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600453853607178,0.3859197497367859,0.3859197497367859,1.0,1.0,-3.438608169555664,0.9957267045974731,2.4428815841674805,0.2191008180379867,0.8973908424377441,0.8973908424377441,0.0,213.6822509765625,220.0,49990.12109375,0.0,4202.48974609375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650249719619751,3.650273561477661,8.890750677892356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.64306640625,0.0,1534.6724853515625,1895.4371337890625,0.0,4300.0,0.905429184436798,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385315537452698,0.4416498243808746,0.4012763500213623,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381052255630492,0.6135576367378235,0.5836767554283142,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468409419059752,0.6303349137306213,0.44176185131073,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958616018295288,0.3748615086078644,0.3594388663768768,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.68318110704422,0.2342976331710815,1.0771678686141968,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600453853607178,0.3859197497367859,0.3859197497367859,1.0,1.0,-3.438608169555664,0.9957267045974731,2.4428815841674805,0.2191008180379867,0.8973908424377441,0.8973908424377441,0.0,213.6822509765625,220.0,49990.12109375,0.0,4202.48974609375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650249719619751,3.650273561477661,8.890750677892356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.64306640625,0.0,1534.6724853515625,1895.4371337890625,0.0,4300.0,0.905429184436798,1.0,0.0,3.0,1.0,0.0
