time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237900,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.835991382598877,0.4409202933311462,0.4003822207450866,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347983598709106,0.6127309799194336,0.582683801651001,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.945087194442749,0.6322358846664429,0.4428695738315582,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936093807220459,0.3746623694896698,0.3591489493846893,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810895800590515,0.2340480685234069,1.075908064842224,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606876254081726,0.3855048418045044,0.3855048418045044,1.0,1.0,-3.435800075531006,0.993559956550598,2.442239999771118,0.2174748480319976,0.8980792760848999,0.8980792760848999,0.0,215.60093688964844,220.0,48955.875,0.0,4207.84423828125,1.0,280.0013427734375,283.1919250488281,292.01708984375,295.0855712890625,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995027780532836,1.0,0.0,0.0,3.647863149642944,3.6478872299194336,8.879129040906264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.74609375,0.0,1531.64404296875,1895.4371337890625,0.0,4295.8076171875,0.904913365840912,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346431255340576,0.44072425365448,0.4000764191150665,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329482913017272,0.6124529242515564,0.5822715759277344,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447964429855348,0.6346883177757263,0.4444597959518432,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924625277519226,0.3748309314250946,0.3592167496681213,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799799799919128,0.2340625375509262,1.0757073163986206,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614747047424316,0.3851886689662933,0.3851886689662933,1.0,1.0,-3.4366817474365234,0.9929062724113464,2.443775415420532,0.2165245860815048,0.8983609080314636,0.8983609080314636,0.0,216.8608245849609,223.0,48812.6640625,0.0,4219.04296875,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968815445899964,1.0,0.0,0.0,3.647338390350342,3.647362470626831,8.876575066096848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.5380859375,0.0,1530.6497802734375,1895.4371337890625,0.0,4273.6484375,0.904732584953308,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334406614303589,0.441146969795227,0.4002788364887237,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311804175376892,0.6128548979759216,0.5824161767959595,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460296630859376,0.6404587626457214,0.4482985734939575,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916854023933411,0.3758673369884491,0.3600330352783203,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792105436325073,0.2346583753824234,1.0777958631515503,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635453701019287,0.3845563232898712,0.3845563232898712,1.0,1.0,-3.445199966430664,0.9938933849334716,2.4513065814971924,0.2154768705368042,0.9019745588302612,0.9019745588302612,0.0,218.6792907714844,226.0,47731.2734375,0.0,4255.73681640625,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9629821777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855964183807372,1.0,0.0,0.0,3.651776790618897,3.651800632476807,8.898190912987047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.88427734375,0.0,1534.1341552734375,1895.4371337890625,0.0,4177.1767578125,0.905598759651184,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334406614303589,0.441146969795227,0.4002788364887237,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311804175376892,0.6128548979759216,0.5824161767959595,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460296630859376,0.6404587626457214,0.4482985734939575,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916854023933411,0.3758673369884491,0.3600330352783203,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792105436325073,0.2346583753824234,1.0777958631515503,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635453701019287,0.3845563232898712,0.3845563232898712,1.0,1.0,-3.445199966430664,0.9938933849334716,2.4513065814971924,0.2154768705368042,0.9019745588302612,0.9019745588302612,0.0,218.6792907714844,226.0,47731.2734375,0.0,4255.73681640625,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9629821777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855964183807372,1.0,0.0,0.0,3.651776790618897,3.651800632476807,8.898190912987047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.88427734375,0.0,1534.1341552734375,1895.4371337890625,0.0,4177.1767578125,0.905598759651184,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309744596481323,0.4401157200336456,0.3999357223510742,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9278998374938964,0.6119729280471802,0.5821843147277832,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.945618212223053,0.6446700692176819,0.4516750574111938,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.789855420589447,0.3761659562587738,0.3607245683670044,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431202888489,0.2348567992448806,1.080115556716919,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658539772033691,0.3839239478111267,0.3839239478111267,1.0,1.0,-3.452204942703247,0.9943491220474244,2.4578559398651123,0.214518591761589,0.9006483554840088,0.9006483554840088,0.0,221.47471618652344,229.0,48918.59375,0.0,4295.02734375,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970436096191406,1.0,0.0,0.0,3.6534347534179688,3.653458833694458,8.906272910280677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.4951171875,0.0,1536.800537109375,1895.4371337890625,0.0,4275.02197265625,0.9060197472572328,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309744596481323,0.4401157200336456,0.3999357223510742,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9278998374938964,0.6119729280471802,0.5821843147277832,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.945618212223053,0.6446700692176819,0.4516750574111938,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.789855420589447,0.3761659562587738,0.3607245683670044,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431202888489,0.2348567992448806,1.080115556716919,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658539772033691,0.3839239478111267,0.3839239478111267,1.0,1.0,-3.452204942703247,0.9943491220474244,2.4578559398651123,0.214518591761589,0.9006483554840088,0.9006483554840088,0.0,221.47471618652344,229.0,48918.59375,0.0,4295.02734375,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970436096191406,1.0,0.0,0.0,3.6534347534179688,3.653458833694458,8.906272910280677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.4951171875,0.0,1536.800537109375,1895.4371337890625,0.0,4275.02197265625,0.9060197472572328,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260855078697205,0.4377599656581878,0.398220807313919,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215015172958374,0.6095613241195679,0.580392599105835,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421532154083252,0.6474880576133728,0.4539306461811065,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856383323669434,0.3754046559333801,0.360392689704895,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738871335983276,0.2342462539672851,1.0790164470672607,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675382852554321,0.3831477463245392,0.3831477463245392,1.0,1.0,-3.448989152908325,0.9909707307815552,2.4580183029174805,0.2119552344083786,0.8966819047927856,0.8966819047927856,0.0,225.62440490722656,232.0,50005.984375,0.0,4314.6201171875,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475963592529297,3.647620439529419,8.877830737219483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5732421875,0.0,1531.7940673828125,1895.4371337890625,0.0,4300.0,0.9048437476158142,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260855078697205,0.4377599656581878,0.398220807313919,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215015172958374,0.6095613241195679,0.580392599105835,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421532154083252,0.6474880576133728,0.4539306461811065,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856383323669434,0.3754046559333801,0.360392689704895,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738871335983276,0.2342462539672851,1.0790164470672607,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675382852554321,0.3831477463245392,0.3831477463245392,1.0,1.0,-3.448989152908325,0.9909707307815552,2.4580183029174805,0.2119552344083786,0.8966819047927856,0.8966819047927856,0.0,225.62440490722656,232.0,50005.984375,0.0,4314.6201171875,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475963592529297,3.647620439529419,8.877830737219483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5732421875,0.0,1531.7940673828125,1895.4371337890625,0.0,4300.0,0.9048437476158142,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.823574960231781,0.4370214343070984,0.3972913026809692,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181860089302064,0.6086606383323669,0.5793041586875916,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405064582824708,0.6497141122817993,0.4552305042743683,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.783423662185669,0.3752232789993286,0.3601045906543731,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718520522117615,0.234012171626091,1.0777931213378906,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.668282687664032,0.3827130496501922,0.3827130496501922,1.0,1.0,-3.4462995529174805,0.9887832403182985,2.4575161933898926,0.210262194275856,0.897466242313385,0.897466242313385,0.0,227.71969604492188,232.0,48939.3359375,0.0,4321.46923828125,1.0,280.0108642578125,283.2060852050781,291.9843444824219,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995004534721376,1.0,0.0,0.0,3.6450579166412354,3.6450819969177246,8.865478093866841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.986328125,0.0,1528.4871826171875,1895.4371337890625,0.0,4295.7880859375,0.9042798280715942,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225332498550415,0.4368641376495361,0.397060215473175,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167402982711792,0.6083920001983643,0.5789424777030945,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.940392792224884,0.6519079804420471,0.4566730260848999,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825513482093811,0.3753775060176849,0.3601839244365692,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710185408592224,0.2340427339076995,1.0777374505996704,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689934134483337,0.3823715150356293,0.3823715150356293,1.0,1.0,-3.4473440647125244,0.9881181120872498,2.45922589302063,0.2092798799276352,0.8976848721504211,0.8976848721504211,0.0,228.8117218017578,235.0,48833.57421875,0.0,4332.0322265625,1.0,280.0421447753906,283.24169921875,291.9691467285156,295.0597229003906,293.1499938964844,293.1499938964844,280.3500061035156,36062.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976314902305604,1.0,0.0,0.0,3.6445400714874254,3.644564151763916,8.862959361977119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.78125,0.0,1527.5711669921875,1895.4371337890625,0.0,4279.99853515625,0.9041101932525636,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217141032218933,0.4369630515575409,0.3970040082931518,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155765771865844,0.6084026098251343,0.5787845849990845,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407130479812622,0.6547027230262756,0.458477109670639,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819363474845886,0.3757777810096741,0.3604539036750793,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.67043137550354,0.2342535257339477,1.078338861465454,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699280738830566,0.3819834291934967,0.3819834291934967,1.0,1.0,-3.45029878616333,0.9879489541053772,2.4623498916625977,0.2083751410245895,0.899761974811554,0.899761974811554,0.0,229.8672790527344,235.0,47833.56640625,0.0,4347.822265625,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900980591773988,1.0,0.0,0.0,3.645634412765503,3.645658254623413,8.868282179719245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.7763671875,0.0,1527.9722900390625,1895.4371337890625,0.0,4215.86328125,0.904316544532776,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214152455329895,0.4372867345809936,0.3972673416137695,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9150689840316772,0.6086936593055725,0.5789995193481445,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416776299476624,0.65773606300354,0.4605521857738495,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818415760993958,0.3763918876647949,0.3609850704669952,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703401207923889,0.2346474677324295,1.0798920392990112,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710675358772278,0.3816879987716675,0.3816879987716675,1.0,1.0,-3.455872774124145,0.9889079332351683,2.4669647216796875,0.2080257833003997,0.901335835456848,0.901335835456848,0.0,230.67344665527344,238.0,47753.57421875,0.0,4369.43115234375,1.0,280.34185791015625,283.466552734375,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865376353263856,1.0,0.0,0.0,3.648984909057617,3.6490087509155273,8.88459055659041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.68017578125,0.0,1531.025634765625,1895.4371337890625,0.0,4185.287109375,0.9049742817878724,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191008567810059,0.436261922121048,0.3969295918941498,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.912063479423523,0.607715368270874,0.578677237033844,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413828253746032,0.6619483232498169,0.463941216468811,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801586985588074,0.3766562640666961,0.3616491258144378,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324378967285,0.2348432391881942,1.0822211503982544,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733595728874207,0.381097137928009,0.381097137928009,1.0,1.0,-3.462769031524658,0.989425003528595,2.473344087600708,0.2071470320224762,0.9000526070594788,0.9000526070594788,0.0,233.5076904296875,241.0,48945.34765625,0.0,4409.01220703125,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979815483093262,1.0,0.0,0.0,3.650719404220581,3.650743246078491,8.893038625501504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.02099609375,0.0,1533.7606201171875,1895.4371337890625,0.0,4282.95947265625,0.9054110050201416,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191008567810059,0.436261922121048,0.3969295918941498,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.912063479423523,0.607715368270874,0.578677237033844,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413828253746032,0.6619483232498169,0.463941216468811,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801586985588074,0.3766562640666961,0.3616491258144378,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324378967285,0.2348432391881942,1.0822211503982544,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733595728874207,0.381097137928009,0.381097137928009,1.0,1.0,-3.462769031524658,0.989425003528595,2.473344087600708,0.2071470320224762,0.9000526070594788,0.9000526070594788,0.0,233.5076904296875,241.0,48945.34765625,0.0,4409.01220703125,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979815483093262,1.0,0.0,0.0,3.650719404220581,3.650743246078491,8.893038625501504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.02099609375,0.0,1533.7606201171875,1895.4371337890625,0.0,4282.95947265625,0.9054110050201416,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144324421882629,0.4339165985584259,0.3952247500419616,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063986539840698,0.6052165627479553,0.5768031477928162,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381767511367798,0.6647347807884216,0.4661793410778045,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762559056282043,0.3758534491062164,0.3612809181213379,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654952764511108,0.2342219203710556,1.0810880661010742,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750151515007019,0.3805062770843506,0.3805062770843506,1.0,1.0,-3.4593605995178223,0.986516773700714,2.472843885421753,0.2050877660512924,0.8961337208747864,0.8961337208747864,0.0,237.68199157714844,244.0,50036.078125,0.0,4428.17578125,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644994020462036,3.6450178623199454,8.865166591931484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55908203125,0.0,1528.8798828125,1895.4371337890625,0.0,4300.0,0.9042598009109496,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144324421882629,0.4339165985584259,0.3952247500419616,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063986539840698,0.6052165627479553,0.5768031477928162,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381767511367798,0.6647347807884216,0.4661793410778045,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762559056282043,0.3758534491062164,0.3612809181213379,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654952764511108,0.2342219203710556,1.0810880661010742,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750151515007019,0.3805062770843506,0.3805062770843506,1.0,1.0,-3.4593605995178223,0.986516773700714,2.472843885421753,0.2050877660512924,0.8961337208747864,0.8961337208747864,0.0,237.68199157714844,244.0,50036.078125,0.0,4428.17578125,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644994020462036,3.6450178623199454,8.865166591931484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55908203125,0.0,1528.8798828125,1895.4371337890625,0.0,4300.0,0.9042598009109496,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8109726905822754,0.4330144226551056,0.3940640985965729,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023147821426392,0.603952169418335,0.5752679705619812,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.936598539352417,0.6691545844078064,0.4689145684242248,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733930945396423,0.375782698392868,0.361032485961914,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599762916565,0.234004721045494,1.0797542333602903,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764353513717651,0.3798056244850158,0.3798056244850158,1.0,1.0,-3.457491159439087,0.9838165044784546,2.4736745357513428,0.2026004046201706,0.8971791863441467,0.8971791863441467,0.0,240.88319396972656,247.0,48863.9453125,0.0,4445.03466796875,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981419444084167,1.0,0.0,0.0,3.6420862674713135,3.6421103477478014,8.851029065226612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0458984375,0.0,1524.81982421875,1895.4371337890625,0.0,4284.31591796875,0.9035588502883912,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8109726905822754,0.4330144226551056,0.3940640985965729,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023147821426392,0.603952169418335,0.5752679705619812,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.936598539352417,0.6691545844078064,0.4689145684242248,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733930945396423,0.375782698392868,0.361032485961914,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599762916565,0.234004721045494,1.0797542333602903,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764353513717651,0.3798056244850158,0.3798056244850158,1.0,1.0,-3.457491159439087,0.9838165044784546,2.4736745357513428,0.2026004046201706,0.8971791863441467,0.8971791863441467,0.0,240.88319396972656,247.0,48863.9453125,0.0,4445.03466796875,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981419444084167,1.0,0.0,0.0,3.6420862674713135,3.6421103477478014,8.851029065226612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0458984375,0.0,1524.81982421875,1895.4371337890625,0.0,4284.31591796875,0.9035588502883912,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098814487457275,0.4334210157394409,0.3942599892616272,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008710980415344,0.6041535139083862,0.5752333998680115,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.937918186187744,0.6749951243400574,0.4728015065193176,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727420330047607,0.3767533600330353,0.3617938756942749,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529029846191,0.2345965653657913,1.081855297088623,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784684062004089,0.3791049718856811,0.3791049718856811,1.0,1.0,-3.4657931327819824,0.9844698309898376,2.4813232421875,0.201243445277214,0.9008716344833374,0.9008716344833374,0.0,242.757080078125,250.0,47785.23046875,0.0,4482.22802734375,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871219396591188,1.0,0.0,0.0,3.646710634231568,3.6467347145080566,8.873519732333079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.65283203125,0.0,1528.4638671875,1895.4371337890625,0.0,4190.31640625,0.9044623374938964,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098814487457275,0.4334210157394409,0.3942599892616272,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008710980415344,0.6041535139083862,0.5752333998680115,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.937918186187744,0.6749951243400574,0.4728015065193176,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727420330047607,0.3767533600330353,0.3617938756942749,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529029846191,0.2345965653657913,1.081855297088623,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784684062004089,0.3791049718856811,0.3791049718856811,1.0,1.0,-3.4657931327819824,0.9844698309898376,2.4813232421875,0.201243445277214,0.9008716344833374,0.9008716344833374,0.0,242.757080078125,250.0,47785.23046875,0.0,4482.22802734375,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871219396591188,1.0,0.0,0.0,3.646710634231568,3.6467347145080566,8.873519732333079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.65283203125,0.0,1528.4638671875,1895.4371337890625,0.0,4190.31640625,0.9044623374938964,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092582821846008,0.4331651031970978,0.3943716287612915,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001054763793945,0.6038919687271118,0.5753140449523926,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384508728981018,0.6773668527603149,0.4747398793697357,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.772411584854126,0.3770450949668884,0.3622815310955047,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620041131973267,0.2348166108131408,1.0835049152374268,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796633005142212,0.3787546455860138,0.3787546455860138,1.0,1.0,-3.470933198928833,0.9851124286651612,2.485820770263672,0.2007947862148285,0.9000509977340698,0.9000509977340698,0.0,243.8563995361328,250.0,48830.7421875,0.0,4504.89306640625,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940582513809204,1.0,0.0,0.0,3.6485981941223145,3.6486220359802246,8.882707334123552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.17626953125,0.0,1530.9461669921875,1895.4371337890625,0.0,4249.67431640625,0.904869556427002,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075927495956421,0.4323931336402893,0.3939165472984314,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982900977134705,0.6030899882316589,0.5748273730278015,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377260208129884,0.6791711449623108,0.4761750698089599,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712002992630005,0.3769722878932953,0.362416535615921,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609911918640137,0.2347790151834488,1.0841301679611206,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807140707969666,0.3784198462963104,0.3784198462963104,1.0,1.0,-3.4724483489990234,0.9845973253250122,2.487851142883301,0.2000111490488052,0.8996389508247375,0.8996389508247375,0.0,245.6007537841797,253.0,48980.76953125,0.0,4521.4931640625,1.0,280.05767822265625,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99848210811615,1.0,0.0,0.0,3.64863657951355,3.648660659790039,8.882894917405793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.8466796875,0.0,1531.4066162109375,1895.4371337890625,0.0,4287.19091796875,0.9049416780471802,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048972487449646,0.432051807641983,0.3933586180210113,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952796459197998,0.6025196313858032,0.5740609169006348,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371252059936525,0.684208333492279,0.4794100224971771,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692654728889465,0.3774589598178863,0.3627657294273376,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593342423439026,0.235081136226654,1.0853360891342163,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827766299247742,0.3777502477169037,0.3777502477169037,1.0,1.0,-3.476607084274292,0.9839569926261902,2.492650032043457,0.1982823610305786,0.9032130241394044,0.9032130241394044,0.0,248.62225341796875,256.0,47909.375,0.0,4554.82080078125,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989633858203888,1.0,0.0,0.0,3.654685735702514,3.654709815979004,8.912373345992819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.509765625,0.0,1537.0263671875,1895.4371337890625,0.0,4211.8857421875,0.9062137603759766,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048972487449646,0.432051807641983,0.3933586180210113,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952796459197998,0.6025196313858032,0.5740609169006348,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371252059936525,0.684208333492279,0.4794100224971771,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692654728889465,0.3774589598178863,0.3627657294273376,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593342423439026,0.235081136226654,1.0853360891342163,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827766299247742,0.3777502477169037,0.3777502477169037,1.0,1.0,-3.476607084274292,0.9839569926261902,2.492650032043457,0.1982823610305786,0.9032130241394044,0.9032130241394044,0.0,248.62225341796875,256.0,47909.375,0.0,4554.82080078125,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989633858203888,1.0,0.0,0.0,3.654685735702514,3.654709815979004,8.912373345992819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.509765625,0.0,1537.0263671875,1895.4371337890625,0.0,4211.8857421875,0.9062137603759766,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020235896110535,0.4307697117328644,0.3927283585071563,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921354413032532,0.6010981202125549,0.5732591152191162,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362815618515016,0.6880956292152405,0.4825420081615448,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672351002693176,0.3774131238460541,0.3631130456924438,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576262712478638,0.2350611239671707,1.086685061454773,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848814487457275,0.3770806193351745,0.3770806193351745,1.0,1.0,-3.480704069137573,0.9832772612571716,2.497426748275757,0.1967864036560058,0.9019744992256165,0.9019744992256165,0.0,251.8472442626953,259.0,49083.70703125,0.0,4589.43798828125,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657518148422241,3.6575422286987305,8.926193117986259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.95458984375,0.0,1541.120849609375,1895.4371337890625,0.0,4300.0,0.9069098234176636,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020235896110535,0.4307697117328644,0.3927283585071563,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921354413032532,0.6010981202125549,0.5732591152191162,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362815618515016,0.6880956292152405,0.4825420081615448,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672351002693176,0.3774131238460541,0.3631130456924438,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576262712478638,0.2350611239671707,1.086685061454773,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848814487457275,0.3770806193351745,0.3770806193351745,1.0,1.0,-3.480704069137573,0.9832772612571716,2.497426748275757,0.1967864036560058,0.9019744992256165,0.9019744992256165,0.0,251.8472442626953,259.0,49083.70703125,0.0,4589.43798828125,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657518148422241,3.6575422286987305,8.926193117986259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.95458984375,0.0,1541.120849609375,1895.4371337890625,0.0,4300.0,0.9069098234176636,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972508072853088,0.4283170998096466,0.3909126818180084,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8870999217033386,0.5983437299728394,0.57112056016922,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331849813461304,0.690578818321228,0.4845806956291199,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.763578474521637,0.3764089047908783,0.3625426590442657,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219255447388,0.2343007922172546,1.0848851203918457,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863316893577576,0.3764180541038513,0.3764180541038513,1.0,1.0,-3.475558280944824,0.9795743823051452,2.495983839035034,0.1942957639694214,0.898093581199646,0.898093581199646,0.0,256.0897521972656,262.0,50165.7890625,0.0,4603.8828125,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652564764022827,3.652588844299317,8.902031822799472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.02587890625,0.0,1537.1468505859375,1895.4371337890625,0.0,4300.0,0.9059374928474426,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972508072853088,0.4283170998096466,0.3909126818180084,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8870999217033386,0.5983437299728394,0.57112056016922,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331849813461304,0.690578818321228,0.4845806956291199,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.763578474521637,0.3764089047908783,0.3625426590442657,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219255447388,0.2343007922172546,1.0848851203918457,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863316893577576,0.3764180541038513,0.3764180541038513,1.0,1.0,-3.475558280944824,0.9795743823051452,2.495983839035034,0.1942957639694214,0.898093581199646,0.898093581199646,0.0,256.0897521972656,262.0,50165.7890625,0.0,4603.8828125,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652564764022827,3.652588844299317,8.902031822799472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.02587890625,0.0,1537.1468505859375,1895.4371337890625,0.0,4300.0,0.9059374928474426,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946184873580933,0.4274899661540985,0.3898716568946838,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842669725418091,0.5971964001655579,0.5697608590126038,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9317131042480468,0.6930386424064636,0.485990822315216,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615295648574829,0.3761210143566131,0.3621260821819305,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525624990463257,0.2339947074651718,1.0832518339157104,284.910888671875,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870518326759338,0.3759940266609192,0.3759940266609192,1.0,1.0,-3.471890926361084,0.9770928025245668,2.494798183441162,0.1924865841865539,0.8990052938461304,0.8990052938461304,0.0,258.40338134765625,262.0,49054.4296875,0.0,4609.21484375,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.04058837890625,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997445344924928,1.0,0.0,0.0,3.650390863418579,3.650414943695069,8.891438483260572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.4208984375,0.0,1534.1746826171875,1895.4371337890625,0.0,4297.84619140625,0.9054434895515442,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938469648361206,0.4273321628570556,0.389677494764328,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.883367657661438,0.5968794822692871,0.5693919062614441,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317200183868408,0.6947575211524963,0.4871346652507782,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609564661979675,0.3761875331401825,0.3621441423892975,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520239114761353,0.2339924871921539,1.0831023454666138,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875643134117126,0.3757554888725281,0.3757554888725281,1.0,1.0,-3.4724271297454834,0.9765506982803344,2.49587631225586,0.1917552500963211,0.8991709351539612,0.8991709351539612,0.0,259.2643737792969,265.0,48983.04296875,0.0,4616.8173828125,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.0473327636719,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985682964324952,1.0,0.0,0.0,3.650153398513794,3.650177240371704,8.890281151252566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.3974609375,0.0,1533.6820068359375,1895.4371337890625,0.0,4287.9189453125,0.90535306930542,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930724620819092,0.427385002374649,0.3895815908908844,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824308514595032,0.5967478156089783,0.5691003203392029,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320629239082336,0.6974555850028992,0.4888640642166137,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604340314865112,0.3765007853507995,0.3623300492763519,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515405178070068,0.2341627478599548,1.0835087299346924,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883935332298279,0.3754242062568664,0.3754242062568664,1.0,1.0,-3.4747474193573,0.9763138890266418,2.4984335899353027,0.1909159719944,0.9012857675552368,0.9012857675552368,0.0,260.30615234375,265.0,47977.62109375,0.0,4630.9716796875,1.0,280.2987976074219,283.4210510253906,291.90576171875,294.87945556640625,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910712838172911,1.0,0.0,0.0,3.6514968872070312,3.651520729064941,8.896826670934388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.36669921875,0.0,1534.3828125,1895.4371337890625,0.0,4224.19189453125,0.9056171178817748,1.0,0.0,3.0,1.0,0.0
