time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928008437156677,0.427662581205368,0.3898033499717712,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.882003128528595,0.596899151802063,0.5691829919815063,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329828023910522,0.7003964781761169,0.4908756017684936,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603536248207092,0.3770313858985901,0.3627817630767822,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514780521392822,0.2345216423273086,1.0848958492279053,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894305944442749,0.3751686215400696,0.3751686215400696,1.0,1.0,-3.479740619659424,0.9771663546562196,2.50257420539856,0.1905843019485473,0.9028950333595276,0.9028950333595276,0.0,261.0999450683594,268.0,47897.69140625,0.0,4651.34423828125,1.0,280.3418884277344,283.4708557128906,291.9195861816406,294.9287414550781,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874223470687866,1.0,0.0,0.0,3.6550498008728014,3.655073642730713,8.914148565963842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.41845703125,0.0,1537.68896484375,1895.4371337890625,0.0,4192.900390625,0.9063225388526917,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906443476676941,0.4265835285186767,0.3894078731536865,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796346783638,0.5956865549087524,0.5686286091804504,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328314661979676,0.7043073773384094,0.4940783679485321,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.75897616147995,0.3771312236785888,0.3632915318012237,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862738609314,0.2346539348363876,1.0869380235671997,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915247440338135,0.3746574223041534,0.3746574223041534,1.0,1.0,-3.4855337142944336,0.9775058031082152,2.508028030395508,0.1897729635238647,0.9016917943954468,0.9016917943954468,0.0,263.9128112792969,271.0,49096.171875,0.0,4688.27392578125,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985073804855348,1.0,0.0,0.0,3.657195091247559,3.657219171524048,8.924615713112871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.94384765625,0.0,1540.8951416015625,1895.4371337890625,0.0,4287.404296875,0.9068519473075868,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906443476676941,0.4265835285186767,0.3894078731536865,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796346783638,0.5956865549087524,0.5686286091804504,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328314661979676,0.7043073773384094,0.4940783679485321,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.75897616147995,0.3771312236785888,0.3632915318012237,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862738609314,0.2346539348363876,1.0869380235671997,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915247440338135,0.3746574223041534,0.3746574223041534,1.0,1.0,-3.4855337142944336,0.9775058031082152,2.508028030395508,0.1897729635238647,0.9016917943954468,0.9016917943954468,0.0,263.9128112792969,271.0,49096.171875,0.0,4688.27392578125,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985073804855348,1.0,0.0,0.0,3.657195091247559,3.657219171524048,8.924615713112871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.94384765625,0.0,1540.8951416015625,1895.4371337890625,0.0,4287.404296875,0.9068519473075868,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863789796829224,0.4242465198040008,0.3877078592777252,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751858472824097,0.593059778213501,0.5666162371635437,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301390051841736,0.7066869735717773,0.4960430860519409,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558103799819946,0.3761857748031616,0.3627870380878448,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476742625236511,0.2339876592159271,1.0855880975723269,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929785013198853,0.3741549253463745,0.3741549253463745,1.0,1.0,-3.4812111854553223,0.9745582342147828,2.506653070449829,0.1878857463598251,0.8979026079177856,0.8979026079177856,0.0,267.9820556640625,271.0,50190.76171875,0.0,4703.8408203125,1.0,279.7587280273437,283.046630859375,292.0518798828125,295.2742919921875,293.1499938964844,293.1499938964844,279.75,36156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520493030548096,3.652073383331299,8.899519343685824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.21240234375,0.0,1536.62158203125,1895.4371337890625,0.0,4300.0,0.9058273434638976,1.0,0.0,3.0,1.0,0.0
12240000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7862973213195801,0.4242058396339416,0.3876719772815704,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751009702682495,0.5930124521255493,0.5665732026100159,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300833344459534,0.7067283987998962,0.4960713982582092,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557481527328491,0.3761666119098663,0.3627716600894928,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476196646690369,0.2339729219675064,1.085538387298584,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929975152015686,0.3741462528705597,0.3741462528705597,1.0,1.0,-3.481072187423706,0.9744862914085388,2.5065858364105225,0.1878444850444793,0.897854745388031,0.897854745388031,0.0,268.05535888671875,274.0,50190.0625,0.0,4703.9384765625,1.0,279.7582092285156,283.0460205078125,292.0516052246094,295.2730712890625,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519179344177246,3.651942014694214,8.89887985522364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.998046875,0.0,1536.4891357421875,1895.4371337890625,0.0,4300.0,0.9057998061180116,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831328511238098,0.4232419431209564,0.3864646852016449,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716762661933899,0.5915937423706055,0.5649016499519348,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.928784430027008,0.7108765244483948,0.4985968172550201,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533596158027649,0.3759390413761139,0.3623749017715454,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769372940063,0.2337034791707992,1.0839619636535645,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942538619041443,0.3735243380069732,0.3735243380069732,1.0,1.0,-3.478259563446045,0.9716967940330504,2.5065627098083496,0.1854852139949798,0.8989799618721008,0.8989799618721008,0.0,271.2209167480469,277.0,49015.80859375,0.0,4717.6953125,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997824251651764,1.0,0.0,0.0,3.6494081020355225,3.649432182312012,8.886651698958303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28369140625,0.0,1532.870361328125,1895.4371337890625,0.0,4281.62890625,0.9051887392997742,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831328511238098,0.4232419431209564,0.3864646852016449,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716762661933899,0.5915937423706055,0.5649016499519348,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.928784430027008,0.7108765244483948,0.4985968172550201,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533596158027649,0.3759390413761139,0.3623749017715454,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769372940063,0.2337034791707992,1.0839619636535645,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942538619041443,0.3735243380069732,0.3735243380069732,1.0,1.0,-3.478259563446045,0.9716967940330504,2.5065627098083496,0.1854852139949798,0.8989799618721008,0.8989799618721008,0.0,271.2209167480469,277.0,49015.80859375,0.0,4717.6953125,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997824251651764,1.0,0.0,0.0,3.6494081020355225,3.649432182312012,8.886651698958303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28369140625,0.0,1532.870361328125,1895.4371337890625,0.0,4281.62890625,0.9051887392997742,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.782160758972168,0.4235750436782837,0.3865973651409149,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703922033309937,0.5915685892105103,0.5646725296974182,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.930039405822754,0.7164932489395142,0.5023225545883179,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528070211410522,0.3767582476139068,0.3629940450191498,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093388557434,0.2342519313097,1.0858659744262695,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961274147033691,0.3729024231433868,0.3729024231433868,1.0,1.0,-3.485649585723877,0.9722260236740112,2.513423681259156,0.1842116564512252,0.9027672410011292,0.9027672410011292,0.0,273.0863342285156,280.0,47941.23046875,0.0,4752.921875,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864758849143982,1.0,0.0,0.0,3.6543686389923096,3.654392719268799,8.910826636565616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.9833984375,0.0,1536.916015625,1895.4371337890625,0.0,4184.75537109375,0.9061694741249084,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.782160758972168,0.4235750436782837,0.3865973651409149,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703922033309937,0.5915685892105103,0.5646725296974182,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.930039405822754,0.7164932489395142,0.5023225545883179,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528070211410522,0.3767582476139068,0.3629940450191498,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093388557434,0.2342519313097,1.0858659744262695,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961274147033691,0.3729024231433868,0.3729024231433868,1.0,1.0,-3.485649585723877,0.9722260236740112,2.513423681259156,0.1842116564512252,0.9027672410011292,0.9027672410011292,0.0,273.0863342285156,280.0,47941.23046875,0.0,4752.921875,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864758849143982,1.0,0.0,0.0,3.6543686389923096,3.654392719268799,8.910826636565616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.9833984375,0.0,1536.916015625,1895.4371337890625,0.0,4184.75537109375,0.9061694741249084,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816107869148254,0.4232931733131408,0.3866810202598572,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697131872177124,0.5912003517150879,0.5646453499794006,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305447340011596,0.7187077403068542,0.504170298576355,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525333166122437,0.3769735693931579,0.3634115159511566,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448329091072083,0.2344507426023483,1.0874266624450684,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972408294677734,0.3725914657115936,0.3725914657115936,1.0,1.0,-3.490326166152954,0.9728006720542908,2.5175254344940186,0.1838006973266601,0.9019928574562072,0.9019928574562072,0.0,274.18878173828125,280.0,48993.8125,0.0,4774.71630859375,1.0,280.0984802246094,283.3177490234375,292.01861572265625,295.1844177246094,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993288278579712,1.0,0.0,0.0,3.6564338207244873,3.656457901000977,8.920900995690317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.88623046875,0.0,1539.601318359375,1895.4371337890625,0.0,4243.1171875,0.906616508960724,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.780133068561554,0.4225031733512878,0.3862082958221435,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681570291519165,0.5903125405311584,0.5640697479248047,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.929920256137848,0.7203251123428345,0.5054829716682434,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515283823013306,0.3768240511417389,0.3634753227233886,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440298557281494,0.2343911975622177,1.0879591703414917,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982104778289795,0.3722947239875793,0.3722947239875793,1.0,1.0,-3.491368770599365,0.9722285270690918,2.519140243530273,0.1830666065216064,0.9016313552856444,0.9016313552856444,0.0,275.9329528808594,283.0,49144.7109375,0.0,4790.09033203125,1.0,280.0576477050781,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975920915603638,1.0,0.0,0.0,3.656677484512329,3.6567015647888175,8.922090160012885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.99169921875,0.0,1540.28515625,1895.4371337890625,0.0,4279.66455078125,0.906733512878418,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7760368585586548,0.4201290905475616,0.3844770789146423,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639320135116577,0.587652862071991,0.5620169043540955,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273130297660828,0.722625732421875,0.5073981285095215,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485206723213196,0.3758177459239959,0.3629186749458313,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414823532104492,0.2337083965539932,1.086564064025879,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996640563011169,0.3717012405395508,0.3717012405395508,1.0,1.0,-3.486783266067505,0.9689197540283204,2.517863512039185,0.1808519661426544,0.8978554606437683,0.8978554606437683,0.0,280.0931701660156,286.0,50237.89453125,0.0,4805.40966796875,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.3020324707031,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651604175567627,3.651628255844116,8.897350198822096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96142578125,0.0,1536.0997314453125,1895.4371337890625,0.0,4300.0,0.9057262539863586,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7760368585586548,0.4201290905475616,0.3844770789146423,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639320135116577,0.587652862071991,0.5620169043540955,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273130297660828,0.722625732421875,0.5073981285095215,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485206723213196,0.3758177459239959,0.3629186749458313,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414823532104492,0.2337083965539932,1.086564064025879,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996640563011169,0.3717012405395508,0.3717012405395508,1.0,1.0,-3.486783266067505,0.9689197540283204,2.517863512039185,0.1808519661426544,0.8978554606437683,0.8978554606437683,0.0,280.0931701660156,286.0,50237.89453125,0.0,4805.40966796875,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.3020324707031,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651604175567627,3.651628255844116,8.897350198822096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96142578125,0.0,1536.0997314453125,1895.4371337890625,0.0,4300.0,0.9057262539863586,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730549573898315,0.4191544651985168,0.3832641839981079,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607363700866699,0.5862216949462891,0.5603435635566711,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260910749435424,0.7266852855682373,0.5098545551300049,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7462823390960693,0.3755460083484649,0.3624814748764038,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394956707954407,0.233434185385704,1.084971904754639,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.700896143913269,0.3711077570915222,0.3711077570915222,1.0,1.0,-3.483811140060425,0.9661520719528198,2.5176589488983154,0.1785261780023574,0.8990410566329956,0.8990410566329956,0.0,283.2708435058594,289.0,49063.94140625,0.0,4818.71435546875,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973186254501344,1.0,0.0,0.0,3.649327278137207,3.649351358413696,8.886258342499787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4443359375,0.0,1532.73486328125,1895.4371337890625,0.0,4277.3505859375,0.905166506767273,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730549573898315,0.4191544651985168,0.3832641839981079,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607363700866699,0.5862216949462891,0.5603435635566711,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260910749435424,0.7266852855682373,0.5098545551300049,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7462823390960693,0.3755460083484649,0.3624814748764038,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394956707954407,0.233434185385704,1.084971904754639,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.700896143913269,0.3711077570915222,0.3711077570915222,1.0,1.0,-3.483811140060425,0.9661520719528198,2.5176589488983154,0.1785261780023574,0.8990410566329956,0.8990410566329956,0.0,283.2708435058594,289.0,49063.94140625,0.0,4818.71435546875,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973186254501344,1.0,0.0,0.0,3.649327278137207,3.649351358413696,8.886258342499787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4443359375,0.0,1532.73486328125,1895.4371337890625,0.0,4277.3505859375,0.905166506767273,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721424698829651,0.4194694757461548,0.3833827376365661,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.859527587890625,0.5861619114875793,0.5600878596305847,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273082613945008,0.7322278618812561,0.5135276317596436,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457584142684937,0.3763191998004913,0.3630587458610534,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339764684438705,1.086854338645935,285.123779296875,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251525878906,1.0,0.7027380466461182,0.3706409931182861,0.3706409931182861,1.0,1.0,-3.4910128116607666,0.96706223487854,2.5239505767822266,0.1776565611362457,0.9028843641281128,0.9028843641281128,0.0,285.1514892578125,292.0,47989.578125,0.0,4853.7314453125,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985853910446167,1.0,0.0,0.0,3.6545217037200928,3.654545783996582,8.911574127523636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.38134765625,0.0,1537.0401611328125,1895.4371337890625,0.0,4179.39697265625,0.9061993956565856,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721424698829651,0.4194694757461548,0.3833827376365661,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.859527587890625,0.5861619114875793,0.5600878596305847,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273082613945008,0.7322278618812561,0.5135276317596436,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457584142684937,0.3763191998004913,0.3630587458610534,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339764684438705,1.086854338645935,285.123779296875,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251525878906,1.0,0.7027380466461182,0.3706409931182861,0.3706409931182861,1.0,1.0,-3.4910128116607666,0.96706223487854,2.5239505767822266,0.1776565611362457,0.9028843641281128,0.9028843641281128,0.0,285.1514892578125,292.0,47989.578125,0.0,4853.7314453125,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985853910446167,1.0,0.0,0.0,3.6545217037200928,3.654545783996582,8.911574127523636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.38134765625,0.0,1537.0401611328125,1895.4371337890625,0.0,4179.39697265625,0.9061993956565856,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710901498794556,0.4188436567783355,0.3833000361919403,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583165407180786,0.5853903889656067,0.5598311424255371,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276233315467834,0.7350755929946899,0.5159483551979065,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.745148241519928,0.3764503300189972,0.363510400056839,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386473774909973,0.2341574877500534,1.0887515544891355,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042698860168457,0.3703049123287201,0.3703049123287201,1.0,1.0,-3.496352434158325,0.967762291431427,2.528590202331543,0.1772532165050506,0.9019122123718262,0.9019122123718262,0.0,286.9843444824219,292.0,49144.7109375,0.0,4882.8330078125,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950817823410034,1.0,0.0,0.0,3.65683388710022,3.656857967376709,8.922854135562375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.705078125,0.0,1540.2509765625,1895.4371337890625,0.0,4258.37841796875,0.90673828125,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.770240306854248,0.4183911979198456,0.3829848170280456,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574338555335999,0.584874153137207,0.5594492554664612,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272013902664183,0.7359384298324585,0.516613245010376,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445621490478516,0.3763387799263,0.3634970188140869,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381796002388,0.2341078072786331,1.0889180898666382,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047821283340454,0.3701741993427276,0.3701741993427276,1.0,1.0,-3.496500968933105,0.9674091339111328,2.5290918350219727,0.1768837720155716,0.901807427406311,0.901807427406311,0.0,288.0127868652344,295.0,49193.23046875,0.0,4890.50927734375,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.20758056640625,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969381093978882,1.0,0.0,0.0,3.657073736190796,3.657097816467285,8.92402397312253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.93310546875,0.0,1540.677978515625,1895.4371337890625,0.0,4274.1279296875,0.9068174958229064,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685248255729675,0.4173153340816498,0.3822767436504364,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556630611419678,0.5836687088012695,0.5585936903953552,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262105822563172,0.7371439337730408,0.5176726579666138,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433332800865173,0.3759238123893738,0.3633328378200531,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371667981147766,0.2338554114103317,1.088689923286438,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.7055922150611877,0.3699408173561096,0.3699408173561096,1.0,1.0,-3.4954280853271484,0.966344714164734,2.529083490371704,0.1760851442813873,0.8996905088424683,0.8996905088424683,0.0,289.97174072265625,295.0,50206.53125,0.0,4900.99267578125,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655794143676758,3.655818223953247,8.917780860429048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.6962890625,0.0,1540.0501708984375,1895.4371337890625,0.0,4300.0,0.9065677523612976,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7663986086845398,0.4160166382789612,0.3812541365623474,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535023331642151,0.5822043418884277,0.5573874115943909,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247168898582458,0.7380892634391785,0.5184298157691956,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417492866516113,0.3752895593643188,0.3629003465175628,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.635815441608429,0.2334161847829818,1.087488889694214,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061965465545654,0.3696360290050506,0.3696360290050506,1.0,1.0,-3.491697311401367,0.9642151594161988,2.527482271194458,0.1747955679893493,0.8980846405029297,0.8980846405029297,0.0,292.17266845703125,298.0,50288.62890625,0.0,4905.05615234375,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522488594055176,3.652272939682007,8.900492503016721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.076171875,0.0,1536.7674560546875,1895.4371337890625,0.0,4300.0,0.9058656096458436,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635982036590576,0.4150272607803345,0.3800317347049713,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505165576934814,0.5807502269744873,0.5556959509849548,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9235541820526124,0.7420322895050049,0.5207975506782532,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396431565284729,0.3749782145023346,0.3624253273010254,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339560151100159,0.2331323027610778,1.0858556032180786,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073901295661926,0.3690264225006103,0.3690264225006103,1.0,1.0,-3.488490104675293,0.96132230758667,2.527168035507202,0.1723483502864837,0.8993205428123474,0.8993205428123474,0.0,295.3499755859375,301.0,49112.00390625,0.0,4917.580078125,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968693256378174,1.0,0.0,0.0,3.650205612182617,3.6502296924591056,8.890536378203251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59033203125,0.0,1533.6650390625,1895.4371337890625,0.0,4273.544921875,0.9053585529327391,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635982036590576,0.4150272607803345,0.3800317347049713,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505165576934814,0.5807502269744873,0.5556959509849548,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9235541820526124,0.7420322895050049,0.5207975506782532,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396431565284729,0.3749782145023346,0.3624253273010254,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339560151100159,0.2331323027610778,1.0858556032180786,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073901295661926,0.3690264225006103,0.3690264225006103,1.0,1.0,-3.488490104675293,0.96132230758667,2.527168035507202,0.1723483502864837,0.8993205428123474,0.8993205428123474,0.0,295.3499755859375,301.0,49112.00390625,0.0,4917.580078125,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968693256378174,1.0,0.0,0.0,3.650205612182617,3.6502296924591056,8.890536378203251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59033203125,0.0,1533.6650390625,1895.4371337890625,0.0,4273.544921875,0.9053585529327391,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627464532852173,0.4153216779232025,0.3801333606243133,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493834137916565,0.5806630253791809,0.555415689945221,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247265458106996,0.7474765777587891,0.5244006514549255,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391512393951416,0.3757163882255554,0.3629692494869232,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336654067039489,1.0876996517181396,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.709192156791687,0.36841681599617,0.36841681599617,1.0,1.0,-3.495471477508545,0.961721420288086,2.533750057220459,0.1709713637828827,0.9032096862792968,0.9032096862792968,0.0,297.233642578125,289.0,48035.3671875,0.0,4952.18896484375,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852975010871888,1.0,0.0,0.0,3.655609130859375,3.655633211135864,8.916877618503349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.58203125,0.0,1538.2110595703125,1895.4371337890625,0.0,4174.5986328125,0.9064388275146484,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627464532852173,0.4153216779232025,0.3801333606243133,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493834137916565,0.5806630253791809,0.555415689945221,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247265458106996,0.7474765777587891,0.5244006514549255,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391512393951416,0.3757163882255554,0.3629692494869232,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336654067039489,1.0876996517181396,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.709192156791687,0.36841681599617,0.36841681599617,1.0,1.0,-3.495471477508545,0.961721420288086,2.533750057220459,0.1709713637828827,0.9032096862792968,0.9032096862792968,0.0,297.233642578125,289.0,48035.3671875,0.0,4952.18896484375,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852975010871888,1.0,0.0,0.0,3.655609130859375,3.655633211135864,8.916877618503349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.58203125,0.0,1538.2110595703125,1895.4371337890625,0.0,4174.5986328125,0.9064388275146484,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648641467094421,0.4142556190490722,0.3794740736484527,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516943454742432,0.5793730616569519,0.5544916987419128,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302957653999328,0.7510564923286438,0.5271986126899719,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415733933448792,0.3757189512252807,0.3631100356578827,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338020950555801,1.0884530544281006,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070854306221008,0.3679483532905578,0.3679483532905578,1.0,1.0,-3.4980263710021973,0.9610878229141236,2.536938667297364,0.169885829091072,0.902144730091095,0.902144730091095,0.0,293.009033203125,277.0,49214.03125,0.0,4930.3310546875,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.237548828125,293.1499938964844,293.1499938964844,279.75,35945.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963228702545166,1.0,0.0,0.0,3.658326148986816,3.6583502292633057,8.930136914386821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.1025390625,0.0,1542.0462646484375,1895.4371337890625,0.0,4268.91357421875,0.9070944786071776,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648641467094421,0.4142556190490722,0.3794740736484527,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516943454742432,0.5793730616569519,0.5544916987419128,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302957653999328,0.7510564923286438,0.5271986126899719,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415733933448792,0.3757189512252807,0.3631100356578827,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338020950555801,1.0884530544281006,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070854306221008,0.3679483532905578,0.3679483532905578,1.0,1.0,-3.4980263710021973,0.9610878229141236,2.536938667297364,0.169885829091072,0.902144730091095,0.902144730091095,0.0,293.009033203125,277.0,49214.03125,0.0,4930.3310546875,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.237548828125,293.1499938964844,293.1499938964844,279.75,35945.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963228702545166,1.0,0.0,0.0,3.658326148986816,3.6583502292633057,8.930136914386821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.1025390625,0.0,1542.0462646484375,1895.4371337890625,0.0,4268.91357421875,0.9070944786071776,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673656344413757,0.4119570553302765,0.377392053604126,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546990752220154,0.5767500996589661,0.5520358085632324,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368023872375488,0.7530896663665771,0.5286146998405457,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444977164268494,0.3747032582759857,0.3621061146259308,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382086873054504,0.2331707775592804,1.0852046012878418,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.702538013458252,0.3674798905849457,0.3674798905849457,1.0,1.0,-3.4891669750213623,0.9567890167236328,2.532377958297729,0.1675803810358047,0.8983842730522156,0.8983842730522156,0.0,286.1778869628906,265.0,50271.2109375,0.0,4855.37646484375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535491943359375,3.6535732746124254,8.90683111265389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.40380859375,0.0,1538.2093505859375,1895.4371337890625,0.0,4300.0,0.9061550498008728,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673656344413757,0.4119570553302765,0.377392053604126,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546990752220154,0.5767500996589661,0.5520358085632324,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368023872375488,0.7530896663665771,0.5286146998405457,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444977164268494,0.3747032582759857,0.3621061146259308,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382086873054504,0.2331707775592804,1.0852046012878418,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.702538013458252,0.3674798905849457,0.3674798905849457,1.0,1.0,-3.4891669750213623,0.9567890167236328,2.532377958297729,0.1675803810358047,0.8983842730522156,0.8983842730522156,0.0,286.1778869628906,265.0,50271.2109375,0.0,4855.37646484375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535491943359375,3.6535732746124254,8.90683111265389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.40380859375,0.0,1538.2093505859375,1895.4371337890625,0.0,4300.0,0.9061550498008728,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692188024520874,0.4112632870674133,0.3763182461261749,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568333983421326,0.5758070349693298,0.5507075786590576,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409000873565674,0.7547300457954407,0.5293160080909729,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464571595191956,0.3744016885757446,0.3614766001701355,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398259401321411,0.2329508066177368,1.082913517951965,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996853351593018,0.3672456443309784,0.3672456443309784,1.0,1.0,-3.4836015701293945,0.9542815089225768,2.529320001602173,0.1661814451217651,0.8991698026657104,0.8991698026657104,0.0,281.79791259765625,265.0,49212.359375,0.0,4807.8681640625,1.0,280.0014038085937,283.20574951171875,292.0566101074219,295.13848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999059796333313,1.0,0.0,0.0,3.65154767036438,3.65157151222229,8.897074508240621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.1728515625,0.0,1535.5955810546875,1895.4371337890625,0.0,4292.06982421875,0.905723512172699,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722571492195129,0.4110806286334991,0.3757873773574829,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601242303848267,0.5753699541091919,0.5499075651168823,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464259147644044,0.7569882273674011,0.5305671095848083,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493972778320312,0.3744700849056244,0.3611936867237091,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422871947288513,0.2330014854669571,1.081647276878357,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968021392822266,0.3670498132705688,0.3670498132705688,1.0,1.0,-3.4816348552703857,0.9530463218688964,2.5285885334014893,0.1652389615774154,0.8995398879051208,0.8995398879051208,0.0,276.4442749023437,253.0,49053.98828125,0.0,4764.50537109375,1.0,280.0423278808594,283.2505187988281,292.0435791015625,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960684180259703,1.0,0.0,0.0,3.651389837265015,3.651413917541504,8.896305985217623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.724609375,0.0,1535.008056640625,1895.4371337890625,0.0,4266.75537109375,0.9056249856948853,1.0,0.0,3.0,1.0,0.0
