time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804083228111267,0.4115211367607116,0.375499427318573,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688527345657349,0.5753812193870544,0.5491740107536316,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.959473192691803,0.7624399065971375,0.5337691903114319,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571869492530823,0.3753216862678528,0.361296147108078,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648958146572113,0.233692929148674,1.0815882682800293,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911706924438477,0.3666581213474273,0.3666581213474273,1.0,1.0,-3.484299659729004,0.952714502811432,2.531585216522217,0.1640902906656265,0.9033100605010986,0.9033100605010986,0.0,264.4130554199219,241.0,47939.12109375,0.0,4688.33203125,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984052836894989,1.0,0.0,0.0,3.6565117835998535,3.656535625457764,8.921281278162496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4052734375,0.0,1539.276611328125,1895.4371337890625,0.0,4163.85205078125,0.9066455960273744,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804083228111267,0.4115211367607116,0.375499427318573,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688527345657349,0.5753812193870544,0.5491740107536316,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.959473192691803,0.7624399065971375,0.5337691903114319,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571869492530823,0.3753216862678528,0.361296147108078,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648958146572113,0.233692929148674,1.0815882682800293,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911706924438477,0.3666581213474273,0.3666581213474273,1.0,1.0,-3.484299659729004,0.952714502811432,2.531585216522217,0.1640902906656265,0.9033100605010986,0.9033100605010986,0.0,264.4130554199219,241.0,47939.12109375,0.0,4688.33203125,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984052836894989,1.0,0.0,0.0,3.6565117835998535,3.656535625457764,8.921281278162496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4052734375,0.0,1539.276611328125,1895.4371337890625,0.0,4163.85205078125,0.9066455960273744,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885360717773438,0.4106266498565674,0.3747187256813049,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778007626533508,0.5742191076278687,0.5480778217315674,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715400338172911,0.7660017013549805,0.536350429058075,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653003334999084,0.3754586577415466,0.3612743616104126,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560638546943665,0.2340119332075119,1.0817865133285522,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.685478150844574,0.3662664592266083,0.3662664592266083,1.0,1.0,-3.48537278175354,0.951854407787323,2.533518552780152,0.1630586981773376,0.9021178483963012,0.9021178483963012,0.0,252.84375,229.0,49101.0390625,0.0,4610.5263671875,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947903156280518,1.0,0.0,0.0,3.658825874328613,3.658849954605103,8.932577202358516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8349609375,0.0,1542.6856689453125,1895.4371337890625,0.0,4255.9013671875,0.907213568687439,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885360717773438,0.4106266498565674,0.3747187256813049,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778007626533508,0.5742191076278687,0.5480778217315674,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715400338172911,0.7660017013549805,0.536350429058075,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653003334999084,0.3754586577415466,0.3612743616104126,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560638546943665,0.2340119332075119,1.0817865133285522,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.685478150844574,0.3662664592266083,0.3662664592266083,1.0,1.0,-3.48537278175354,0.951854407787323,2.533518552780152,0.1630586981773376,0.9021178483963012,0.9021178483963012,0.0,252.84375,229.0,49101.0390625,0.0,4610.5263671875,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947903156280518,1.0,0.0,0.0,3.658825874328613,3.658849954605103,8.932577202358516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8349609375,0.0,1542.6856689453125,1895.4371337890625,0.0,4255.9013671875,0.907213568687439,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951592803001404,0.4084762632846832,0.3726373612880707,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854314684867859,0.5717170834541321,0.5455930233001709,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812459349632264,0.7679759860038757,0.537624716758728,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722805142402649,0.374562531709671,0.3602422475814819,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621422171592712,0.23354172706604,1.0786007642745972,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790044903755188,0.365801066160202,0.365801066160202,1.0,1.0,-3.4763495922088623,0.9475293159484864,2.528820276260376,0.1607642471790313,0.8982400298118591,0.8982400298118591,0.0,242.3314514160156,217.0,50153.49609375,0.0,4510.44091796875,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653594255447388,3.653618335723877,8.907051096684881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6494140625,0.0,1538.351318359375,1895.4371337890625,0.0,4300.0,0.9061736464500428,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951592803001404,0.4084762632846832,0.3726373612880707,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854314684867859,0.5717170834541321,0.5455930233001709,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812459349632264,0.7679759860038757,0.537624716758728,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722805142402649,0.374562531709671,0.3602422475814819,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621422171592712,0.23354172706604,1.0786007642745972,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790044903755188,0.365801066160202,0.365801066160202,1.0,1.0,-3.4763495922088623,0.9475293159484864,2.528820276260376,0.1607642471790313,0.8982400298118591,0.8982400298118591,0.0,242.3314514160156,217.0,50153.49609375,0.0,4510.44091796875,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653594255447388,3.653618335723877,8.907051096684881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6494140625,0.0,1538.351318359375,1895.4371337890625,0.0,4300.0,0.9061736464500428,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016809821128845,0.4077525734901428,0.3712283074855804,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928124308586121,0.5705729126930237,0.5437523126602173,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895740151405334,0.7709363102912903,0.5389611721038818,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789409160614014,0.3743678629398346,0.3594256937503814,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678767204284668,0.2334444969892501,1.0756399631500244,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735294461250305,0.3654287457466125,0.3654287457466125,1.0,1.0,-3.4694924354553223,0.944193720817566,2.525298833847046,0.1587359607219696,0.8992360830307007,0.8992360830307007,0.0,233.215560913086,217.0,48972.1953125,0.0,4426.884765625,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956817030906676,1.0,0.0,0.0,3.651168823242188,3.6511929035186768,8.895228802430211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.88232421875,0.0,1534.952880859375,1895.4371337890625,0.0,4263.4736328125,0.9056004285812378,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037815690040588,0.4077052772045135,0.371066004037857,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951405882835388,0.5704259872436523,0.5434820055961609,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919437766075134,0.7718314528465271,0.5394875407218933,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810341715812683,0.3744260966777801,0.3593517541885376,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696941256523132,0.2335018515586853,1.075304388999939,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722113490104675,0.3653356730937958,0.3653356730937958,1.0,1.0,-3.46911096572876,0.9437878727912904,2.5253231525421143,0.1583754867315292,0.8992894291877747,0.8992894291877747,0.0,230.7130584716797,205.0,48940.32421875,0.0,4408.34375,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.15594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36051.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947887063026428,1.0,0.0,0.0,3.650976419448853,3.651000261306762,8.894290886019007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.7255859375,0.0,1534.6400146484375,1895.4371337890625,0.0,4255.8876953125,0.9055412411689758,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.80939781665802,0.4078518450260162,0.3707842528820038,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014378190040588,0.5703343749046326,0.5429545640945435,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979146122932434,0.7744109034538269,0.5409069657325745,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867152690887451,0.3747806847095489,0.3592880070209503,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.674667477607727,0.2338038980960846,1.074933648109436,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689975261688232,0.3651029765605926,0.3651029765605926,1.0,1.0,-3.469316005706787,0.943145990371704,2.526170015335083,0.1575819998979568,0.9013828039169312,0.9013828039169312,0.0,224.33946228027344,205.0,47921.2734375,0.0,4364.533203125,1.0,280.298828125,283.4168395996094,292.0248107910156,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865420460700988,1.0,0.0,0.0,3.6522200107574463,3.652243852615357,8.900350962903758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.92236328125,0.0,1535.2291259765625,1895.4371337890625,0.0,4185.3251953125,0.9057827591896056,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141951560974121,0.4081909656524658,0.3708654344081878,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070501327514648,0.5704699754714966,0.5428281426429749,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776201367378235,0.5359998345375061,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917678356170654,0.3753255009651184,0.3595461547374725,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791635751724243,0.234267383813858,1.075802206993103,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655483841896057,0.3649608492851257,0.3649608492851257,1.0,1.0,-3.4643585681915283,0.9410828351974488,2.52327561378479,0.1569830179214477,0.9029151797294616,0.9029151797294616,0.0,218.9866180419922,193.0,47764.00390625,0.0,4313.458984375,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824621081352234,1.0,0.0,0.0,3.655644416809082,3.6556684970855713,8.917049854062498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.123046875,0.0,1538.4068603515625,1895.4371337890625,0.0,4150.08837890625,0.9064593315124512,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220650553703308,0.4072317779064178,0.3701471388339996,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174517393112184,0.5692183375358582,0.5417822003364563,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850032448768616,0.5189042687416077,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006587028503418,0.3753931224346161,0.3595917820930481,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872144937515259,0.2345897704362869,1.0765576362609863,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576887369155884,0.3646766245365143,0.3646766245365143,1.0,1.0,-3.443030834197998,0.9333633780479432,2.50966739654541,0.1539641916751861,0.901268720626831,0.901268720626831,0.0,209.17491149902344,181.0,48725.1875,0.0,4184.3486328125,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992573618888855,1.0,0.0,0.0,3.656937837600708,3.656961917877197,8.923361178858613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.775390625,0.0,1540.796630859375,1895.4371337890625,0.0,4237.0234375,0.906808853149414,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220650553703308,0.4072317779064178,0.3701471388339996,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174517393112184,0.5692183375358582,0.5417822003364563,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850032448768616,0.5189042687416077,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006587028503418,0.3753931224346161,0.3595917820930481,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872144937515259,0.2345897704362869,1.0765576362609863,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576887369155884,0.3646766245365143,0.3646766245365143,1.0,1.0,-3.443030834197998,0.9333633780479432,2.50966739654541,0.1539641916751861,0.901268720626831,0.901268720626831,0.0,209.17491149902344,181.0,48725.1875,0.0,4184.3486328125,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992573618888855,1.0,0.0,0.0,3.656937837600708,3.656961917877197,8.923361178858613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.775390625,0.0,1540.796630859375,1895.4371337890625,0.0,4237.0234375,0.906808853149414,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290420770645142,0.4050572216510772,0.3680987656116485,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275067448616028,0.5666270852088928,0.5392824411392212,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926438450813293,0.5021973252296448,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088175654411316,0.3744021356105804,0.3585458397865295,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946559548377991,0.2341717183589935,1.073877453804016,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.648683488368988,0.3643923699855804,0.3643923699855804,1.0,1.0,-3.4129934310913086,0.9228398203849792,2.490153551101685,0.1501538753509521,0.896778404712677,0.896778404712677,0.0,199.4614715576172,169.0,49591.734375,0.0,4033.84375,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499812602996826,3.650005340576172,8.889443847692746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.06494140625,0.0,1534.6866455078125,1895.4371337890625,0.0,4300.0,0.9053962230682372,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290420770645142,0.4050572216510772,0.3680987656116485,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275067448616028,0.5666270852088928,0.5392824411392212,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926438450813293,0.5021973252296448,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088175654411316,0.3744021356105804,0.3585458397865295,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946559548377991,0.2341717183589935,1.073877453804016,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.648683488368988,0.3643923699855804,0.3643923699855804,1.0,1.0,-3.4129934310913086,0.9228398203849792,2.490153551101685,0.1501538753509521,0.896778404712677,0.896778404712677,0.0,199.4614715576172,169.0,49591.734375,0.0,4033.84375,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499812602996826,3.650005340576172,8.889443847692746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.06494140625,0.0,1534.6866455078125,1895.4371337890625,0.0,4300.0,0.9053962230682372,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.838081419467926,0.4042731523513794,0.3666010797023773,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401368498802184,0.565241277217865,0.5371744632720947,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.803220808506012,0.4830622673034668,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.818337619304657,0.3741483092308044,0.3576363325119018,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036996483802795,0.2342215478420257,1.0713417530059814,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389503479003906,0.3644371926784515,0.3644371926784515,1.0,1.0,-3.3814942836761475,0.912808120250702,2.468686103820801,0.1469997465610504,0.8970714807510376,0.8970714807510376,0.0,188.80714416503903,172.0,48197.0078125,0.0,3875.45703125,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906949996948242,1.0,0.0,0.0,3.644998073577881,3.645021915435791,8.865186487128085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66357421875,0.0,1528.4788818359375,1895.4371337890625,0.0,4220.97314453125,0.9042466878890992,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.838081419467926,0.4042731523513794,0.3666010797023773,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401368498802184,0.565241277217865,0.5371744632720947,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.803220808506012,0.4830622673034668,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.818337619304657,0.3741483092308044,0.3576363325119018,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036996483802795,0.2342215478420257,1.0713417530059814,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389503479003906,0.3644371926784515,0.3644371926784515,1.0,1.0,-3.3814942836761475,0.912808120250702,2.468686103820801,0.1469997465610504,0.8970714807510376,0.8970714807510376,0.0,188.80714416503903,172.0,48197.0078125,0.0,3875.45703125,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906949996948242,1.0,0.0,0.0,3.644998073577881,3.645021915435791,8.865186487128085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66357421875,0.0,1528.4788818359375,1895.4371337890625,0.0,4220.97314453125,0.9042466878890992,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444916009902954,0.404693990945816,0.3665418624877929,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484422206878662,0.5652064681053162,0.5366585850715637,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144422769546509,0.4714731276035309,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247331380844116,0.3748437762260437,0.3578576743602752,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101019024848938,0.2350241690874099,1.0730230808258057,285.05133056640625,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345371603965759,0.3644765615463257,0.3644765615463257,1.0,1.0,-3.369126081466675,0.9089573621749878,2.460168838500977,0.1455415487289428,0.8997147083282471,0.8997147083282471,0.0,182.81561279296875,172.0,47006.3984375,0.0,3801.802978515625,1.0,280.33709716796875,283.4136657714844,292.0401306152344,294.98876953125,293.1499938964844,293.1499938964844,280.3500061035156,35946.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770134687423706,1.0,0.0,0.0,3.646382808685303,3.646406888961792,8.871924137565657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.142578125,0.0,1528.744384765625,1895.4371337890625,0.0,4102.70947265625,0.9044520258903505,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.845240592956543,0.4047634899616241,0.366595596075058,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493709802627563,0.5652256011962891,0.5366607904434204,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159617781639099,0.4702308177947998,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8254764676094055,0.3749667406082153,0.3579505383968353,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108542323112488,0.2351651042699813,1.0735191106796265,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.634142279624939,0.3644820153713226,0.3644820153713226,1.0,1.0,-3.368406057357788,0.9087425470352172,2.459663391113281,0.1454647332429886,0.8999497890472412,0.8999497890472412,0.0,182.208984375,175.0,46996.61328125,0.0,3795.786376953125,1.0,280.3416748046875,283.41876220703125,292.047607421875,295.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762826561927797,1.0,0.0,0.0,3.6468801498413086,3.6469039916992174,8.874343961906561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.68359375,0.0,1529.19970703125,1895.4371337890625,0.0,4096.32763671875,0.9045498371124268,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.8478866815567017,0.405223548412323,0.3668359518051147,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525904655456544,0.5654873251914978,0.5367153882980347,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223046064376831,0.4659589529037475,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281349539756775,0.375613808631897,0.3583893179893493,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135559916496277,0.2358548939228058,1.0758737325668335,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329565644264221,0.3645044267177582,0.3645044267177582,1.0,1.0,-3.366975784301758,0.90835303068161,2.458622932434082,0.1453017741441726,0.9029106497764589,0.9029106497764589,0.0,180.1798248291016,175.0,46021.52734375,0.0,3778.27392578125,1.0,280.5986633300781,283.5933837890625,292.0276184082031,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35807.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674595594406128,1.0,0.0,0.0,3.650824546813965,3.650848388671875,8.89355078470544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.44140625,0.0,1532.6458740234375,1895.4371337890625,0.0,4018.79541015625,0.9053800702095032,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502057790756226,0.4057991802692413,0.3672901391983032,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552887678146362,0.5658980011940002,0.5370178818702698,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285936713218689,0.4625877141952514,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304692506790161,0.3763996362686157,0.3590347468852997,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159436345100403,0.2366690039634704,1.079048991203308,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324291229248047,0.3645303845405578,0.3645303845405578,1.0,1.0,-3.3684208393096924,0.9088999032974244,2.4595210552215576,0.1454513221979141,0.9053745269775392,0.9053745269775392,0.0,178.70448303222656,193.0,45961.296875,0.0,3772.130615234375,1.0,280.6418151855469,283.6424255371094,292.0555725097656,294.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35706.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635032415390016,1.0,0.0,0.0,3.657210350036621,3.6572344303131104,8.924690746425767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.73681640625,0.0,1539.001708984375,1895.4371337890625,0.0,3983.752197265625,0.9067083597183228,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457615375518799,0.4053274393081665,0.3674654066562652,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.949419379234314,0.5651952028274536,0.5369693636894226,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373281359672546,0.4704363048076629,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268354535102844,0.3769266307353973,0.3600080907344818,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959365844727,0.2375960648059845,1.0850167274475098,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376078128814697,0.3645823001861572,0.3645823001861572,1.0,1.0,-3.3863394260406494,0.9148438572883606,2.4714953899383545,0.1471655964851379,0.9059826135635376,0.9059826135635376,0.0,183.07408142089844,211.0,47311.92578125,0.0,3849.5693359375,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759290218353271,1.0,0.0,0.0,3.6656768321990967,3.665701150894165,8.966060249804286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.82861328125,0.0,1549.0931396484375,1895.4371337890625,0.0,4093.23681640625,0.9086353182792664,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457615375518799,0.4053274393081665,0.3674654066562652,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.949419379234314,0.5651952028274536,0.5369693636894226,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373281359672546,0.4704363048076629,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268354535102844,0.3769266307353973,0.3600080907344818,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959365844727,0.2375960648059845,1.0850167274475098,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376078128814697,0.3645823001861572,0.3645823001861572,1.0,1.0,-3.3863394260406494,0.9148438572883606,2.4714953899383545,0.1471655964851379,0.9059826135635376,0.9059826135635376,0.0,183.07408142089844,211.0,47311.92578125,0.0,3849.5693359375,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759290218353271,1.0,0.0,0.0,3.6656768321990967,3.665701150894165,8.966060249804286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.82861328125,0.0,1549.0931396484375,1895.4371337890625,0.0,4093.23681640625,0.9086353182792664,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341734409332275,0.4035578966140747,0.366460770368576,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338527917861938,0.5631152391433716,0.535646378993988,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406039476394653,0.4901453554630279,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163060545921326,0.3763336837291717,0.3600392639636993,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872076034546,0.2375095188617706,1.0874348878860474,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.646375834941864,0.3646342158317566,0.3646342158317566,1.0,1.0,-3.4101853370666504,0.92268168926239,2.4875035285949707,0.1496713012456894,0.9042123556137084,0.9042123556137084,0.0,193.4171905517578,229.0,48676.95703125,0.0,3984.792724609375,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907454252243042,1.0,0.0,0.0,3.667875289916992,3.6678993701934814,8.976817866823694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.85546875,0.0,1552.80712890625,1895.4371337890625,0.0,4221.40478515625,0.9092339873313904,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341734409332275,0.4035578966140747,0.366460770368576,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338527917861938,0.5631152391433716,0.535646378993988,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406039476394653,0.4901453554630279,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163060545921326,0.3763336837291717,0.3600392639636993,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872076034546,0.2375095188617706,1.0874348878860474,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.646375834941864,0.3646342158317566,0.3646342158317566,1.0,1.0,-3.4101853370666504,0.92268168926239,2.4875035285949707,0.1496713012456894,0.9042123556137084,0.9042123556137084,0.0,193.4171905517578,229.0,48676.95703125,0.0,3984.792724609375,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907454252243042,1.0,0.0,0.0,3.667875289916992,3.6678993701934814,8.976817866823694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.85546875,0.0,1552.80712890625,1895.4371337890625,0.0,4221.40478515625,0.9092339873313904,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198081254959106,0.4011142253875732,0.3648891150951385,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141043424606324,0.5603052377700806,0.5336622595787048,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397454619407654,0.5160480737686157,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.802114725112915,0.3751055300235748,0.3595138192176819,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909040808677673,0.2366709858179092,1.0868403911590576,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.657059907913208,0.3640115857124328,0.3640115857124328,1.0,1.0,-3.4357149600982666,0.9290637373924256,2.5066511631011963,0.1504038870334625,0.900213360786438,0.900213360786438,0.0,207.34344482421875,247.0,49986.28125,0.0,4151.24658203125,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662409782409668,3.662433862686157,8.950084406933456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.47998046875,0.0,1548.2340087890625,1895.4371337890625,0.0,4300.0,0.908149242401123,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198081254959106,0.4011142253875732,0.3648891150951385,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141043424606324,0.5603052377700806,0.5336622595787048,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397454619407654,0.5160480737686157,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.802114725112915,0.3751055300235748,0.3595138192176819,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909040808677673,0.2366709858179092,1.0868403911590576,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.657059907913208,0.3640115857124328,0.3640115857124328,1.0,1.0,-3.4357149600982666,0.9290637373924256,2.5066511631011963,0.1504038870334625,0.900213360786438,0.900213360786438,0.0,207.34344482421875,247.0,49986.28125,0.0,4151.24658203125,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662409782409668,3.662433862686157,8.950084406933456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.47998046875,0.0,1548.2340087890625,1895.4371337890625,0.0,4300.0,0.908149242401123,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060067296028137,0.3985515236854553,0.3632059097290039,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974089622497559,0.5574127435684204,0.5315852761268616,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363104462623596,0.5412893295288086,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885318994522095,0.3736877739429474,0.3587858378887176,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787383556365967,0.2354809939861297,1.0845036506652832,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672130227088928,0.3634636700153351,0.3634636700153351,1.0,1.0,-3.457866668701172,0.93449205160141,2.5233747959136963,0.1509673744440078,0.8946349024772644,0.8946349024772644,0.0,221.4342193603516,247.0,51212.0859375,0.0,4311.521484375,1.0,279.46270751953125,282.81915283203125,292.2139587402344,295.50811767578125,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502437591552734,3.650267839431762,8.890721687748737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.658203125,0.0,1536.284423828125,1895.4371337890625,0.0,4300.0,0.9055720567703248,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040197491645813,0.398209810256958,0.3629513084888458,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952209949493408,0.5570230484008789,0.5312756299972534,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357204794883728,0.5448309183120728,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866819500923157,0.3734954595565796,0.3586671352386474,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770731806755066,0.2353049516677856,1.0840623378753662,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.668621838092804,0.3633889555931091,0.3633889555931091,1.0,1.0,-3.4607739448547363,0.9351941347122192,2.525579929351806,0.1510281562805175,0.8940281867980957,0.8940281867980957,0.0,223.4525146484375,250.0,51233.82421875,0.0,4333.876953125,1.0,279.45819091796875,282.8163452148437,292.2117614746094,295.499267578125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64822030067444,3.648244380950928,8.880867312655027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.748046875,0.0,1534.1580810546875,1895.4371337890625,0.0,4300.0,0.9051365256309508,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.797831654548645,0.3972506523132324,0.3620213568210602,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884319067001343,0.5558393001556396,0.5301063060760498,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339049816131592,0.5558262467384338,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810000777244568,0.3730031251907348,0.3582305908203125,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718920469284058,0.234753131866455,1.0821384191513062,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725624799728394,0.3630776405334472,0.3630776405334472,1.0,1.0,-3.468647003173828,0.9367509484291076,2.531896114349365,0.1510078907012939,0.8937174677848816,0.8937174677848816,0.0,229.75450134277344,250.0,50256.38671875,0.0,4400.41015625,1.0,279.70123291015625,282.98193359375,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414389610290527,3.641462802886963,8.847882213558478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.0615234375,0.0,1526.264404296875,1895.4371337890625,0.0,4300.0,0.9036412239074708,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.79352205991745,0.3967834115028381,0.3616069853305816,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836270570755005,0.5551596879959106,0.5294612050056458,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330866694450378,0.5640205144882202,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770693302154541,0.3729064464569092,0.3581642508506775,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682565212249756,0.2344825267791748,1.0812323093414309,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.675889790058136,0.3627171218395233,0.3627171218395233,1.0,1.0,-3.4760591983795166,0.9380209445953368,2.53803825378418,0.1506635248661041,0.8929991722106934,0.8929991722106934,0.0,234.59353637695312,253.0,50135.5625,0.0,4455.68896484375,1.0,279.7421569824219,283.0337219238281,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6365292072296143,3.636553049087525,8.824039241517312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.34814453125,0.0,1520.42529296875,1895.4371337890625,0.0,4300.0,0.9024806618690492,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879298329353333,0.3966453373432159,0.3614987730979919,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772774338722229,0.5546771883964539,0.5289987325668335,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336865305900574,0.5755946040153503,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721413373947144,0.3734560906887054,0.3587091267108917,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930704116821,0.2345701605081558,1.0818904638290403,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812627911567688,0.3619960844516754,0.3619960844516754,1.0,1.0,-3.490740776062012,0.9404809474945068,2.550259828567505,0.1499296575784683,0.8946278095245361,0.8946278095245361,0.0,241.736068725586,256.0,49046.05859375,0.0,4548.71435546875,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918252229690552,1.0,0.0,0.0,3.6323609352111816,3.632384777069092,8.803822311165277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.7431640625,0.0,1514.3409423828125,1895.4371337890625,0.0,4230.63525390625,0.9014185070991516,1.0,0.0,3.0,1.0,0.0
