time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879298329353333,0.3966453373432159,0.3614987730979919,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772774338722229,0.5546771883964539,0.5289987325668335,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336865305900574,0.5755946040153503,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721413373947144,0.3734560906887054,0.3587091267108917,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930704116821,0.2345701605081558,1.0818904638290403,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812627911567688,0.3619960844516754,0.3619960844516754,1.0,1.0,-3.490740776062012,0.9404809474945068,2.550259828567505,0.1499296575784683,0.8946278095245361,0.8946278095245361,0.0,241.736068725586,256.0,49046.05859375,0.0,4548.71435546875,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918252229690552,1.0,0.0,0.0,3.6323609352111816,3.632384777069092,8.803822311165277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.7431640625,0.0,1514.3409423828125,1895.4371337890625,0.0,4230.63525390625,0.9014185070991516,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846478223800659,0.3971137404441833,0.3619667589664459,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734143972396851,0.5548868775367737,0.5292298793792725,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362709283828735,0.5828012228012085,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694657444953918,0.3746104836463928,0.359846293926239,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.661316990852356,0.2352684736251831,1.0852289199829102,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856599450111389,0.3612750470638275,0.3612750470638275,1.0,1.0,-3.5056345462799072,0.9429874420166016,2.5626471042633057,0.1492269784212112,0.8987467885017395,0.8987467885017395,0.0,246.864990234375,259.0,48011.41015625,0.0,4628.921875,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818384051322936,1.0,0.0,0.0,3.637084007263184,3.6371078491210938,8.826732482702937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.7919921875,0.0,1517.777587890625,1895.4371337890625,0.0,4144.68310546875,0.9023110866546632,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846478223800659,0.3971137404441833,0.3619667589664459,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734143972396851,0.5548868775367737,0.5292298793792725,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362709283828735,0.5828012228012085,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694657444953918,0.3746104836463928,0.359846293926239,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.661316990852356,0.2352684736251831,1.0852289199829102,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856599450111389,0.3612750470638275,0.3612750470638275,1.0,1.0,-3.5056345462799072,0.9429874420166016,2.5626471042633057,0.1492269784212112,0.8987467885017395,0.8987467885017395,0.0,246.864990234375,259.0,48011.41015625,0.0,4628.921875,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818384051322936,1.0,0.0,0.0,3.637084007263184,3.6371078491210938,8.826732482702937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.7919921875,0.0,1517.777587890625,1895.4371337890625,0.0,4144.68310546875,0.9023110866546632,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.78229820728302,0.3977688252925873,0.3626722395420074,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705624341964722,0.5553299188613892,0.5297628045082092,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988879561424256,0.8401824831962585,0.5869030952453613,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.767695963382721,0.3759479224681854,0.3612339794635772,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606109619141,0.2361786216497421,1.0898988246917725,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894704699516296,0.3606838881969452,0.3606838881969452,1.0,1.0,-3.5193474292755127,0.945489764213562,2.573857545852661,0.1487975716590881,0.9052817225456238,0.9052817225456238,0.0,251.1205139160156,262.0,47004.4375,0.0,4700.01904296875,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723267555236816,1.0,0.0,0.0,3.6511502265930176,3.651174306869507,8.895138421394222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.67431640625,0.0,1531.5059814453125,1895.4371337890625,0.0,4061.674072265625,0.9052847027778624,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.78229820728302,0.3977688252925873,0.3626722395420074,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705624341964722,0.5553299188613892,0.5297628045082092,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988879561424256,0.8401824831962585,0.5869030952453613,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.767695963382721,0.3759479224681854,0.3612339794635772,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606109619141,0.2361786216497421,1.0898988246917725,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894704699516296,0.3606838881969452,0.3606838881969452,1.0,1.0,-3.5193474292755127,0.945489764213562,2.573857545852661,0.1487975716590881,0.9052817225456238,0.9052817225456238,0.0,251.1205139160156,262.0,47004.4375,0.0,4700.01904296875,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723267555236816,1.0,0.0,0.0,3.6511502265930176,3.651174306869507,8.895138421394222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.67431640625,0.0,1531.5059814453125,1895.4371337890625,0.0,4061.674072265625,0.9052847027778624,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784472703933716,0.3965755403041839,0.3623223900794983,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663591146469116,0.554002583026886,0.5292616486549377,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.996504843235016,0.842000424861908,0.5890112519264221,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646825909614563,0.3759586811065674,0.3618554770946502,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855114936829,0.2361473888158798,1.092132806777954,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924574971199036,0.3600927293300628,0.3600927293300628,1.0,1.0,-3.5243144035339355,0.9452088475227356,2.5791053771972656,0.147737056016922,0.9067705869674684,0.9067705869674684,0.0,256.0390319824219,265.0,48220.765625,0.0,4749.794921875,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861589074134828,1.0,0.0,0.0,3.6634583473205566,3.663482427597046,8.955211114880512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.80712890625,0.0,1545.8497314453125,1895.4371337890625,0.0,4182.025390625,0.9080671668052672,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784472703933716,0.3965755403041839,0.3623223900794983,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663591146469116,0.554002583026886,0.5292616486549377,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.996504843235016,0.842000424861908,0.5890112519264221,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646825909614563,0.3759586811065674,0.3618554770946502,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855114936829,0.2361473888158798,1.092132806777954,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924574971199036,0.3600927293300628,0.3600927293300628,1.0,1.0,-3.5243144035339355,0.9452088475227356,2.5791053771972656,0.147737056016922,0.9067705869674684,0.9067705869674684,0.0,256.0390319824219,265.0,48220.765625,0.0,4749.794921875,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861589074134828,1.0,0.0,0.0,3.6634583473205566,3.663482427597046,8.955211114880512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.80712890625,0.0,1545.8497314453125,1895.4371337890625,0.0,4182.025390625,0.9080671668052672,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757063508033752,0.395346462726593,0.3615351021289825,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635001182556152,0.5526667833328247,0.5283486843109131,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946414232254028,0.8421546220779419,0.589401364326477,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624531388282776,0.3754151165485382,0.3616407513618469,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552935838699341,0.235686257481575,1.0913136005401611,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934468150138855,0.3597971200942993,0.3597971200942993,1.0,1.0,-3.5215022563934326,0.9433905482292176,2.5781116485595703,0.1466702818870544,0.9058721661567688,0.9058721661567688,0.0,258.8161315917969,265.0,49229.30078125,0.0,4760.9404296875,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958717823028564,1.0,0.0,0.0,3.667223691940308,3.667247772216797,8.973628382591414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.44482421875,0.0,1550.820068359375,1895.4371337890625,0.0,4265.0869140625,0.908941924571991,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725661396980286,0.3938457071781158,0.3603865206241607,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602762222290039,0.5510169863700867,0.527028501033783,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924231171607972,0.8419890999794006,0.5894306302070618,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598608136177063,0.374595582485199,0.3610927164554596,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529274582862854,0.2349772006273269,1.0891927480697632,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940792202949524,0.3595524132251739,0.3595524132251739,1.0,1.0,-3.5153634548187256,0.9406686425209044,2.574694871902466,0.145419493317604,0.9054373502731324,0.9054373502731324,0.0,261.70367431640625,268.0,49290.046875,0.0,4762.7802734375,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.3185729980469,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668801784515381,3.668826103210449,8.981353971648787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.2998046875,0.0,1553.236328125,1895.4371337890625,0.0,4300.0,0.909381091594696,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663000226020813,0.3903867900371551,0.3576691448688507,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538867235183716,0.5471562147140503,0.5238336324691772,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987883985042572,0.8410600423812866,0.5891126990318298,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546228170394897,0.3724463284015655,0.3594772219657898,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.233067974448204,1.0825470685958862,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945286989212036,0.3590629994869232,0.3590629994869232,1.0,1.0,-3.4979407787323,0.9336225986480712,2.5643181800842285,0.1424005031585693,0.9013957381248474,0.9013957381248474,0.0,267.0634765625,271.0,50209.0703125,0.0,4747.98291015625,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665258407592773,3.665282487869263,8.96401274985692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.37353515625,0.0,1551.0689697265625,1895.4371337890625,0.0,4300.0,0.9087474942207336,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663000226020813,0.3903867900371551,0.3576691448688507,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538867235183716,0.5471562147140503,0.5238336324691772,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987883985042572,0.8410600423812866,0.5891126990318298,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546228170394897,0.3724463284015655,0.3594772219657898,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.233067974448204,1.0825470685958862,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945286989212036,0.3590629994869232,0.3590629994869232,1.0,1.0,-3.4979407787323,0.9336225986480712,2.5643181800842285,0.1424005031585693,0.9013957381248474,0.9013957381248474,0.0,267.0634765625,271.0,50209.0703125,0.0,4747.98291015625,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665258407592773,3.665282487869263,8.96401274985692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.37353515625,0.0,1551.0689697265625,1895.4371337890625,0.0,4300.0,0.9087474942207336,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601686120033264,0.3865055739879608,0.3545128405094147,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476863503456116,0.5427683591842651,0.5200706124305725,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832639694213868,0.8395212292671204,0.5883290767669678,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494561672210693,0.369820237159729,0.3573430478572845,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.642988383769989,0.2306861579418182,1.0734741687774658,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940910816192627,0.3585735857486725,0.3585735857486725,1.0,1.0,-3.475200653076172,0.9249011874198914,2.550299406051636,0.1388422846794128,0.8946559429168701,0.8946559429168701,0.0,271.8800354003906,259.0,51022.2109375,0.0,4713.5419921875,1.0,279.45819091796875,282.8016357421875,292.1670837402344,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65134072303772,3.651364803314209,8.89606610599003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.79833984375,0.0,1537.61328125,1895.4371337890625,0.0,4300.0,0.9058245420455932,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601686120033264,0.3865055739879608,0.3545128405094147,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476863503456116,0.5427683591842651,0.5200706124305725,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832639694213868,0.8395212292671204,0.5883290767669678,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494561672210693,0.369820237159729,0.3573430478572845,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.642988383769989,0.2306861579418182,1.0734741687774658,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940910816192627,0.3585735857486725,0.3585735857486725,1.0,1.0,-3.475200653076172,0.9249011874198914,2.550299406051636,0.1388422846794128,0.8946559429168701,0.8946559429168701,0.0,271.8800354003906,259.0,51022.2109375,0.0,4713.5419921875,1.0,279.45819091796875,282.8016357421875,292.1670837402344,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65134072303772,3.651364803314209,8.89606610599003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.79833984375,0.0,1537.61328125,1895.4371337890625,0.0,4300.0,0.9058245420455932,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601404190063477,0.3842106759548187,0.3518688976764679,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479295372962952,0.5398224592208862,0.5167122483253479,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853044152259828,0.8403469920158386,0.588275671005249,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498828172683716,0.368200808763504,0.3553493618965149,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289281040430069,1.0638978481292725,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893036961555481,0.3585792779922485,0.3585792779922485,1.0,1.0,-3.453988790512085,0.9181533455848694,2.5358355045318604,0.1367045938968658,0.8926790356636047,0.8926790356636047,0.0,268.0795288085937,247.0,49534.703125,0.0,4624.14453125,1.0,279.7421264648437,282.994140625,292.04132080078125,295.19244384765625,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638027429580689,3.638051271438599,8.831311788526364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.98681640625,0.0,1522.4302978515625,1895.4371337890625,0.0,4300.0,0.9028414487838744,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601404190063477,0.3842106759548187,0.3518688976764679,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479295372962952,0.5398224592208862,0.5167122483253479,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853044152259828,0.8403469920158386,0.588275671005249,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498828172683716,0.368200808763504,0.3553493618965149,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289281040430069,1.0638978481292725,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893036961555481,0.3585792779922485,0.3585792779922485,1.0,1.0,-3.453988790512085,0.9181533455848694,2.5358355045318604,0.1367045938968658,0.8926790356636047,0.8926790356636047,0.0,268.0795288085937,247.0,49534.703125,0.0,4624.14453125,1.0,279.7421264648437,282.994140625,292.04132080078125,295.19244384765625,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638027429580689,3.638051271438599,8.831311788526364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.98681640625,0.0,1522.4302978515625,1895.4371337890625,0.0,4300.0,0.9028414487838744,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.764718770980835,0.3833238482475281,0.3505324721336365,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8529062867164612,0.5383608341217041,0.5147498250007629,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9917563796043396,0.8428287506103516,0.5895198583602905,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7545404434204102,0.3677530586719513,0.3543765544891357,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6460623145103455,0.2281249761581421,1.0578538179397583,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561584472656,284.8780212402344,1.0,0.6835654973983765,0.3585847020149231,0.3585847020149231,1.0,1.0,-3.443068265914917,0.9147112369537354,2.5283570289611816,0.1356015056371688,0.8931595683097839,0.8931595683097839,0.0,259.39910888671875,247.0,48172.51171875,0.0,4531.99755859375,1.0,280.0401916503906,283.2080383300781,291.9542541503906,295.000732421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940649271011353,1.0,0.0,0.0,3.630957841873169,3.630981922149658,8.797023269835336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.71142578125,0.0,1513.4578857421875,1895.4371337890625,0.0,4249.7314453125,0.9011635184288024,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649707794189453,0.3832905292510986,0.3504921495914459,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8531779050827026,0.5383065938949585,0.5146860480308533,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9920707941055298,0.8429303169250488,0.5895859599113464,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.754793643951416,0.3677424490451813,0.3543512225151062,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6462578177452087,0.2281007319688797,1.0576629638671875,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,297.6195983886719,297.15643310546875,284.8788452148437,1.0,0.6833167672157288,0.3585849404335022,0.3585849404335022,1.0,1.0,-3.442762613296509,0.9146149158477784,2.5281476974487305,0.1355740129947662,0.8931341171264648,0.8931341171264648,0.0,258.9828491210937,235.0,48162.03125,0.0,4528.2275390625,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939892292022704,1.0,0.0,0.0,3.630736827850342,3.630760669708252,8.795951771389809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.13134765625,0.0,1513.1922607421875,1895.4371337890625,0.0,4249.0869140625,0.901110827922821,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7683308720588684,0.3830617666244507,0.3499948978424072,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.856810986995697,0.5378168225288391,0.5139120221138,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9960770606994628,0.8444870114326477,0.5904002785682678,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581825256347656,0.3677553236484527,0.3540662229061126,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489112973213196,0.2279092669486999,1.055463433265686,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.0143127441406,1.0,0.6801565289497375,0.358587771654129,0.358587771654129,1.0,1.0,-3.4392216205596924,0.9135012626647948,2.525720357894897,0.1352269500494003,0.894787073135376,0.894787073135376,0.0,253.6080474853516,235.0,47072.3125,0.0,4480.787109375,1.0,280.29815673828125,283.3799133300781,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866072535514832,1.0,0.0,0.0,3.629817008972168,3.629840850830078,8.791495815785311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.701171875,0.0,1511.3133544921875,1895.4371337890625,0.0,4185.88671875,0.9008599519729614,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.772108793258667,0.3829551935195923,0.3496933281421661,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608667254447937,0.5374689698219299,0.5133559107780457,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462235331535339,0.5900936722755432,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619728446006775,0.3678984344005584,0.3539615273475647,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519457697868347,0.2278401851654052,1.0539796352386477,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769202947616577,0.3585624694824219,0.3585624694824219,1.0,1.0,-3.435924768447876,0.9123770594596864,2.523547887802124,0.1349690556526184,0.8958799242973328,0.8958799242973328,0.0,248.09194946289065,223.0,46878.86328125,0.0,4433.14990234375,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832812547683716,1.0,0.0,0.0,3.6311886310577393,3.6312124729156494,8.798140811450139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.15771484375,0.0,1512.1383056640625,1895.4371337890625,0.0,4157.1796875,0.9010701775550842,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785897850990295,0.382829338312149,0.3492243587970733,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678228259086609,0.5369003415107727,0.5124374032020569,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521078824996948,0.5757959485054016,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686001062393188,0.3683099150657654,0.3539626598358154,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.2278494089841842,1.0521445274353027,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693217158317566,0.3585118949413299,0.3585118949413299,1.0,1.0,-3.4147872924804688,0.9054824113845824,2.5093047618865967,0.1334124952554702,0.9006532430648804,0.9006532430648804,0.0,238.49839782714844,211.0,45518.578125,0.0,4306.79443359375,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392578125,293.1499938964844,293.1499938964844,280.3500061035156,35753.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972281813621521,1.0,0.0,0.0,3.6399037837982178,3.639927625656128,8.840423788569751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.7958984375,0.0,1520.1251220703125,1895.4371337890625,0.0,4061.279541015625,0.9028654098510742,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785897850990295,0.382829338312149,0.3492243587970733,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678228259086609,0.5369003415107727,0.5124374032020569,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521078824996948,0.5757959485054016,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686001062393188,0.3683099150657654,0.3539626598358154,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.2278494089841842,1.0521445274353027,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693217158317566,0.3585118949413299,0.3585118949413299,1.0,1.0,-3.4147872924804688,0.9054824113845824,2.5093047618865967,0.1334124952554702,0.9006532430648804,0.9006532430648804,0.0,238.49839782714844,211.0,45518.578125,0.0,4306.79443359375,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392578125,293.1499938964844,293.1499938964844,280.3500061035156,35753.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972281813621521,1.0,0.0,0.0,3.6399037837982178,3.639927625656128,8.840423788569751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.7958984375,0.0,1520.1251220703125,1895.4371337890625,0.0,4061.279541015625,0.9028654098510742,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847802042961121,0.3810483813285827,0.3478118479251861,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747584819793701,0.5347495675086975,0.5106026530265808,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578677177429199,0.5603154897689819,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752270698547363,0.3675842881202698,0.3533307909965515,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627281904220581,0.2271784394979477,1.0487459897994995,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660747230052948,0.358461320400238,0.358461320400238,1.0,1.0,-3.387502431869507,0.8966737985610962,2.4908287525177,0.1303416192531585,0.9000710844993591,0.9000710844993591,0.0,228.63775634765625,199.0,46373.00390625,0.0,4162.7705078125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98427152633667,1.0,0.0,0.0,3.6454591751098633,3.645483255386353,8.86743066530471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.49169921875,0.0,1527.171630859375,1895.4371337890625,0.0,4165.74169921875,0.904161810874939,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847802042961121,0.3810483813285827,0.3478118479251861,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747584819793701,0.5347495675086975,0.5106026530265808,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578677177429199,0.5603154897689819,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752270698547363,0.3675842881202698,0.3533307909965515,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627281904220581,0.2271784394979477,1.0487459897994995,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660747230052948,0.358461320400238,0.358461320400238,1.0,1.0,-3.387502431869507,0.8966737985610962,2.4908287525177,0.1303416192531585,0.9000710844993591,0.9000710844993591,0.0,228.63775634765625,199.0,46373.00390625,0.0,4162.7705078125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98427152633667,1.0,0.0,0.0,3.6454591751098633,3.645483255386353,8.86743066530471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.49169921875,0.0,1527.171630859375,1895.4371337890625,0.0,4165.74169921875,0.904161810874939,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897756695747375,0.3779124021530151,0.344949722290039,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807233572006226,0.5311063528060913,0.5071654915809631,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.862440288066864,0.5455098748207092,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808830738067627,0.3656266927719116,0.3514272272586822,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672156453132629,0.2255910187959671,1.04108726978302,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510012745857239,0.3585891127586365,0.3585891127586365,1.0,1.0,-3.350630283355713,0.885299563407898,2.4653306007385254,0.1272895336151123,0.8964135646820068,0.8964135646820068,0.0,218.987045288086,187.0,47110.27734375,0.0,3996.3544921875,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997152864933014,1.0,0.0,0.0,3.642552614212036,3.6425764560699454,8.853294843902404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6123046875,0.0,1525.6348876953125,1895.4371337890625,0.0,4275.94677734375,0.90365868806839,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897756695747375,0.3779124021530151,0.344949722290039,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807233572006226,0.5311063528060913,0.5071654915809631,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.862440288066864,0.5455098748207092,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808830738067627,0.3656266927719116,0.3514272272586822,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672156453132629,0.2255910187959671,1.04108726978302,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510012745857239,0.3585891127586365,0.3585891127586365,1.0,1.0,-3.350630283355713,0.885299563407898,2.4653306007385254,0.1272895336151123,0.8964135646820068,0.8964135646820068,0.0,218.987045288086,187.0,47110.27734375,0.0,3996.3544921875,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997152864933014,1.0,0.0,0.0,3.642552614212036,3.6425764560699454,8.853294843902404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6123046875,0.0,1525.6348876953125,1895.4371337890625,0.0,4275.94677734375,0.90365868806839,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962831258773804,0.3759620487689972,0.3424725830554962,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881960511207581,0.5284501314163208,0.5039375424385071,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694572448730469,0.5287975072860718,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877735495567322,0.3642600476741791,0.3495234251022339,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.2243051826953888,1.0328543186187744,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404594779014587,0.3587169051170349,0.3587169051170349,1.0,1.0,-3.311476230621338,0.8731952905654907,2.4382808208465576,0.1238424256443977,0.8973138332366943,0.8973138332366943,0.0,208.4702606201172,190.0,45582.97265625,0.0,3821.473388671875,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852446913719176,1.0,0.0,0.0,3.64108943939209,3.641113519668579,8.846184869071294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.78857421875,0.0,1523.4527587890625,1895.4371337890625,0.0,4174.14306640625,0.9033050537109376,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962831258773804,0.3759620487689972,0.3424725830554962,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881960511207581,0.5284501314163208,0.5039375424385071,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694572448730469,0.5287975072860718,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877735495567322,0.3642600476741791,0.3495234251022339,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.2243051826953888,1.0328543186187744,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404594779014587,0.3587169051170349,0.3587169051170349,1.0,1.0,-3.311476230621338,0.8731952905654907,2.4382808208465576,0.1238424256443977,0.8973138332366943,0.8973138332366943,0.0,208.4702606201172,190.0,45582.97265625,0.0,3821.473388671875,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852446913719176,1.0,0.0,0.0,3.64108943939209,3.641113519668579,8.846184869071294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.78857421875,0.0,1523.4527587890625,1895.4371337890625,0.0,4174.14306640625,0.9033050537109376,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988049387931824,0.3754626214504242,0.3417564928531647,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909932971000671,0.5276117920875549,0.5028618574142456,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738889694213867,0.5228514075279236,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904146313667297,0.3639532625675201,0.3489823341369629,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.674734890460968,0.2239493131637573,1.03020441532135,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371429562568665,0.3587808012962341,0.3587808012962341,1.0,1.0,-3.298315525054932,0.8691917061805725,2.429123640060425,0.1225531995296478,0.8992117643356323,0.8992117643356323,0.0,204.8220367431641,190.0,44442.1640625,0.0,3762.797607421875,1.0,280.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754143953323364,1.0,0.0,0.0,3.642415046691896,3.6424388885498047,8.852626933730789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.921875,0.0,1524.2547607421875,1895.4371337890625,0.0,4088.73681640625,0.9035777449607848,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008296489715576,0.3751585781574249,0.3413636088371277,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931686878204346,0.5270031690597534,0.5021441578865051,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783549070358276,0.5184088945388794,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925366163253784,0.3638417720794678,0.3487308919429779,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764150857925415,0.2237582355737686,1.028660774230957,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.634699285030365,0.3590434789657593,0.3590434789657593,1.0,1.0,-3.289471387863159,0.8671084642410278,2.422363042831421,0.1223513185977935,0.9005697965621948,0.9005697965621948,0.0,202.1674041748047,193.0,44223.77734375,0.0,3722.255615234375,1.0,280.64166259765625,283.5387878417969,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701067209243774,1.0,0.0,0.0,3.645742177963257,3.645766019821167,8.868806276041141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.9130859375,0.0,1527.3955078125,1895.4371337890625,0.0,4042.148681640625,0.9042413234710692,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016112446784973,0.373052716255188,0.3398494124412536,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941361904144287,0.5244008302688599,0.5000697374343872,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842560648918152,0.5146422386169434,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938335537910461,0.3626421093940735,0.3478500247001648,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772755980491638,0.2227580398321151,1.0248594284057615,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316162943840027,0.3595688343048095,0.3595688343048095,1.0,1.0,-3.274996519088745,0.8640240430831909,2.410972595214844,0.1225076541304588,0.8986055254936218,0.8986055254936218,0.0,199.6380157470703,196.0,45131.90234375,0.0,3668.25244140625,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803560972213744,1.0,0.0,0.0,3.646435260772705,3.6464593410491934,8.87217993295053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0556640625,0.0,1529.232421875,1895.4371337890625,0.0,4131.81787109375,0.9044694304466248,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016112446784973,0.373052716255188,0.3398494124412536,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941361904144287,0.5244008302688599,0.5000697374343872,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842560648918152,0.5146422386169434,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938335537910461,0.3626421093940735,0.3478500247001648,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772755980491638,0.2227580398321151,1.0248594284057615,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316162943840027,0.3595688343048095,0.3595688343048095,1.0,1.0,-3.274996519088745,0.8640240430831909,2.410972595214844,0.1225076541304588,0.8986055254936218,0.8986055254936218,0.0,199.6380157470703,196.0,45131.90234375,0.0,3668.25244140625,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803560972213744,1.0,0.0,0.0,3.646435260772705,3.6464593410491934,8.87217993295053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0556640625,0.0,1529.232421875,1895.4371337890625,0.0,4131.81787109375,0.9044694304466248,1.0,0.0,3.0,1.0,0.0
