time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000551462173462,0.3714612126350403,0.3381414115428924,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925012946128845,0.5221956372261047,0.4977254867553711,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894930481910706,0.5149670839309692,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927798628807068,0.3616493046283722,0.3467253744602203,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759801506996155,0.2217738777399063,1.019975662231445,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300363540649414,0.3600941896438598,0.3600941896438598,1.0,1.0,-3.263280868530273,0.8618155121803284,2.40146541595459,0.1228285729885101,0.9013072848320008,0.9013072848320008,0.0,199.2957000732422,199.0,43877.52734375,0.0,3636.03369140625,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970361351966858,1.0,0.0,0.0,3.650196075439453,3.6502199172973633,8.890489198165596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.56884765625,0.0,1532.493408203125,1895.4371337890625,0.0,4044.390869140625,0.9052487015724182,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000551462173462,0.3714612126350403,0.3381414115428924,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925012946128845,0.5221956372261047,0.4977254867553711,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894930481910706,0.5149670839309692,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927798628807068,0.3616493046283722,0.3467253744602203,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759801506996155,0.2217738777399063,1.019975662231445,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300363540649414,0.3600941896438598,0.3600941896438598,1.0,1.0,-3.263280868530273,0.8618155121803284,2.40146541595459,0.1228285729885101,0.9013072848320008,0.9013072848320008,0.0,199.2957000732422,199.0,43877.52734375,0.0,3636.03369140625,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970361351966858,1.0,0.0,0.0,3.650196075439453,3.6502199172973633,8.890489198165596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.56884765625,0.0,1532.493408203125,1895.4371337890625,0.0,4044.390869140625,0.9052487015724182,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971115112304688,0.3689665794372558,0.3363383710384369,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893700242042542,0.5191685557365417,0.4953195750713348,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926209807395935,0.5177549123764038,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904202938079834,0.3600859642028808,0.3455879092216491,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126376152039,0.2203755974769592,1.0149354934692385,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294753551483154,0.3602552413940429,0.3602552413940429,1.0,1.0,-3.25414776802063,0.8593854308128357,2.3947622776031494,0.1225107833743095,0.8988940119743347,0.8988940119743347,0.0,200.3213806152344,202.0,44787.8359375,0.0,3619.49462890625,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813514947891236,1.0,0.0,0.0,3.649650812149048,3.649674654006958,8.88783347363642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.673828125,0.0,1533.0579833984375,1895.4371337890625,0.0,4140.46044921875,0.9052104353904724,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971115112304688,0.3689665794372558,0.3363383710384369,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893700242042542,0.5191685557365417,0.4953195750713348,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926209807395935,0.5177549123764038,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904202938079834,0.3600859642028808,0.3455879092216491,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126376152039,0.2203755974769592,1.0149354934692385,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294753551483154,0.3602552413940429,0.3602552413940429,1.0,1.0,-3.25414776802063,0.8593854308128357,2.3947622776031494,0.1225107833743095,0.8988940119743347,0.8988940119743347,0.0,200.3213806152344,202.0,44787.8359375,0.0,3619.49462890625,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813514947891236,1.0,0.0,0.0,3.649650812149048,3.649674654006958,8.88783347363642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.673828125,0.0,1533.0579833984375,1895.4371337890625,0.0,4140.46044921875,0.9052104353904724,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.793286919593811,0.3671055138111114,0.3344486057758331,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852483630180359,0.5166659355163574,0.4927557110786438,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957967758178711,0.5221105813980103,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871338129043579,0.3588415086269378,0.3442865014076233,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198220252991,0.2190606445074081,1.0088821649551392,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509460449219,285.02740478515625,1.0,0.6293834447860718,0.3604162931442261,0.3604162931442261,1.0,1.0,-3.245180130004883,0.8569764494895935,2.3882036209106445,0.1220638826489448,0.901156485080719,0.901156485080719,0.0,202.15789794921875,205.0,43529.52734375,0.0,3608.74072265625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710475206375122,1.0,0.0,0.0,3.65188241004944,3.6519062519073486,8.898705345927738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.66650390625,0.0,1534.677978515625,1895.4371337890625,0.0,4050.429931640625,0.9056537747383118,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.793286919593811,0.3671055138111114,0.3344486057758331,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852483630180359,0.5166659355163574,0.4927557110786438,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957967758178711,0.5221105813980103,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871338129043579,0.3588415086269378,0.3442865014076233,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198220252991,0.2190606445074081,1.0088821649551392,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509460449219,285.02740478515625,1.0,0.6293834447860718,0.3604162931442261,0.3604162931442261,1.0,1.0,-3.245180130004883,0.8569764494895935,2.3882036209106445,0.1220638826489448,0.901156485080719,0.901156485080719,0.0,202.15789794921875,205.0,43529.52734375,0.0,3608.74072265625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710475206375122,1.0,0.0,0.0,3.65188241004944,3.6519062519073486,8.898705345927738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.66650390625,0.0,1534.677978515625,1895.4371337890625,0.0,4050.429931640625,0.9056537747383118,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915235757827759,0.3659575879573822,0.3336929082870483,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833135366439819,0.5152408480644226,0.4916810393333435,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969190120697021,0.5243191123008728,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856174111366272,0.3581207394599914,0.3438020646572113,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685378551483154,0.2183431982994079,1.006334900856018,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445678710937,284.8893127441406,1.0,0.6295347809791565,0.3604968190193176,0.3604968190193176,1.0,1.0,-3.2419915199279785,0.8561841249465942,2.385807514190674,0.122027188539505,0.8995547890663147,0.8995547890663147,0.0,203.1578521728516,205.0,44406.578125,0.0,3607.1796875,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776788949966432,1.0,0.0,0.0,3.6519346237182617,3.651958465576172,8.898960004444234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.43408203125,0.0,1535.3292236328125,1895.4371337890625,0.0,4108.5146484375,0.905669331550598,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889819741249084,0.3644006848335266,0.3324945271015167,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806495666503906,0.5134039521217346,0.4901675879955292,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.8972926735877991,0.5273565649986267,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834448218345642,0.3570847511291504,0.343006283044815,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.666375994682312,0.2173938155174255,1.0028119087219238,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296725273132324,0.3605730533599853,0.3605730533599853,1.0,1.0,-3.23719334602356,0.8548607230186462,2.382332563400269,0.1218370795249939,0.8982841372489929,0.8982841372489929,0.0,204.5236358642578,208.0,44421.81640625,0.0,3603.92919921875,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817627668380736,1.0,0.0,0.0,3.649610757827759,3.649634838104248,8.887638500709727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.86083984375,0.0,1533.3641357421875,1895.4371337890625,0.0,4144.02734375,0.9052335619926452,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843630313873291,0.3623521327972412,0.3304623663425445,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756982684135437,0.5106891989707947,0.487431913614273,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991373181343079,0.533193826675415,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793930768966675,0.3556719124317169,0.3415738046169281,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622410416603088,0.2158526927232742,0.9958568811416626,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300390958786011,0.3607254922389984,0.3607254922389984,1.0,1.0,-3.228388786315918,0.8524715900421143,2.375917196273804,0.1213992908596992,0.9000920057296753,0.9000920057296753,0.0,207.1848907470703,211.0,43149.08203125,0.0,3598.991943359375,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.1581726074219,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710726737976074,1.0,0.0,0.0,3.65001392364502,3.6500377655029297,8.889601872397179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75048828125,0.0,1532.9654541015625,1895.4371337890625,0.0,4050.651123046875,0.9052696228027344,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843630313873291,0.3623521327972412,0.3304623663425445,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756982684135437,0.5106891989707947,0.487431913614273,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991373181343079,0.533193826675415,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793930768966675,0.3556719124317169,0.3415738046169281,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622410416603088,0.2158526927232742,0.9958568811416626,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300390958786011,0.3607254922389984,0.3607254922389984,1.0,1.0,-3.228388786315918,0.8524715900421143,2.375917196273804,0.1213992908596992,0.9000920057296753,0.9000920057296753,0.0,207.1848907470703,211.0,43149.08203125,0.0,3598.991943359375,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.1581726074219,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710726737976074,1.0,0.0,0.0,3.65001392364502,3.6500377655029297,8.889601872397179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75048828125,0.0,1532.9654541015625,1895.4371337890625,0.0,4050.651123046875,0.9052696228027344,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811777591705322,0.3612119853496551,0.3293815851211548,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721013069152832,0.5089340806007385,0.4857017993927002,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.902246356010437,0.5378168225288391,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765985727310181,0.3550335764884949,0.3409154117107391,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.659246027469635,0.2148605287075042,0.9913150072097778,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307858228683472,0.3608779311180115,0.3608779311180115,1.0,1.0,-3.2243101596832275,0.8516010046005249,2.372709035873413,0.121443822979927,0.9043290615081788,0.9043290615081788,0.0,209.44009399414065,214.0,41920.41015625,0.0,3603.326171875,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572019577026368,1.0,0.0,0.0,3.6574912071228014,3.657515287399292,8.92606180968869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.490234375,0.0,1539.90380859375,1895.4371337890625,0.0,3927.604736328125,0.9068199992179872,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811777591705322,0.3612119853496551,0.3293815851211548,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721013069152832,0.5089340806007385,0.4857017993927002,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.902246356010437,0.5378168225288391,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765985727310181,0.3550335764884949,0.3409154117107391,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.659246027469635,0.2148605287075042,0.9913150072097778,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307858228683472,0.3608779311180115,0.3608779311180115,1.0,1.0,-3.2243101596832275,0.8516010046005249,2.372709035873413,0.121443822979927,0.9043290615081788,0.9043290615081788,0.0,209.44009399414065,214.0,41920.41015625,0.0,3603.326171875,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572019577026368,1.0,0.0,0.0,3.6574912071228014,3.657515287399292,8.92606180968869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.490234375,0.0,1539.90380859375,1895.4371337890625,0.0,3927.604736328125,0.9068199992179872,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770310640335083,0.3587425053119659,0.3277252912521362,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676666617393494,0.5059539675712585,0.4834732711315155,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.903153359889984,0.5435430407524109,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730885744094849,0.3535452783107757,0.3399672508239746,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226181030273,0.2133569419384002,0.9862037897109984,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316861510276794,0.3610398769378662,0.3610398769378662,1.0,1.0,-3.2192459106445312,0.8504304885864258,2.368815422058105,0.1215622797608375,0.9032707810401917,0.9032707810401917,0.0,212.2705841064453,217.0,42867.93359375,0.0,3608.86865234375,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96926349401474,1.0,0.0,0.0,3.661533117294312,3.661557197570801,8.945800118453917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.33935546875,0.0,1545.3868408203125,1895.4371337890625,0.0,4034.718017578125,0.9077861309051514,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770310640335083,0.3587425053119659,0.3277252912521362,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676666617393494,0.5059539675712585,0.4834732711315155,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.903153359889984,0.5435430407524109,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730885744094849,0.3535452783107757,0.3399672508239746,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226181030273,0.2133569419384002,0.9862037897109984,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316861510276794,0.3610398769378662,0.3610398769378662,1.0,1.0,-3.2192459106445312,0.8504304885864258,2.368815422058105,0.1215622797608375,0.9032707810401917,0.9032707810401917,0.0,212.2705841064453,217.0,42867.93359375,0.0,3608.86865234375,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96926349401474,1.0,0.0,0.0,3.661533117294312,3.661557197570801,8.945800118453917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.33935546875,0.0,1545.3868408203125,1895.4371337890625,0.0,4034.718017578125,0.9077861309051514,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717223763465881,0.3554812967777252,0.3251770138740539,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.862201988697052,0.5021554827690125,0.4803219735622406,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015381932258606,0.5503531098365784,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685052752494812,0.3512670993804931,0.3381973803043365,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.651279628276825,0.2113019675016403,0.9785395264625548,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321831941604614,0.3611830174922943,0.3611830174922943,1.0,1.0,-3.2092442512512207,0.8476132154464722,2.361631155014038,0.1211152672767639,0.8996330499649048,0.8996330499649048,0.0,215.5087738037109,217.0,43753.34375,0.0,3604.6025390625,1.0,280.36248779296875,283.22662353515625,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831412434577942,1.0,0.0,0.0,3.658010959625244,3.658035039901733,8.928598163038259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.580078125,0.0,1542.9996337890625,1895.4371337890625,0.0,4155.96826171875,0.9071274995803832,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709590792655945,0.3550378978252411,0.324791669845581,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614208698272705,0.5016310214996338,0.4798472821712494,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012383222579956,0.5513182282447815,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678369283676147,0.3509387671947479,0.3379114866256714,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.650632381439209,0.2110032737255096,0.9773308634757996,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322194337844849,0.3612018227577209,0.3612018227577209,1.0,1.0,-3.207573652267456,0.8471280932426453,2.360445737838745,0.121015265583992,0.8992701172828674,0.8992701172828674,0.0,215.9604034423828,220.0,43730.734375,0.0,3603.316650390625,1.0,280.3582458496094,283.22003173828125,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837560653686525,1.0,0.0,0.0,3.6571695804595934,3.657193660736084,8.924491794459755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.5927734375,0.0,1542.1864013671875,1895.4371337890625,0.0,4161.28662109375,0.9069553017616272,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679229974746704,0.3535283207893371,0.3232744932174682,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582794070243835,0.4997369647026062,0.4779214262962341,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004650115966797,0.5552309155464172,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651416659355164,0.3497743904590606,0.3367434740066528,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479828953742981,0.2098586112260818,0.9722009301185608,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.632346510887146,0.3612827956676483,0.3612827956676483,1.0,1.0,-3.200563669204712,0.8450994491577148,2.355464220046997,0.1205609962344169,0.8999039530754089,0.8999039530754089,0.0,217.78903198242188,220.0,42641.36328125,0.0,3597.501953125,1.0,280.6015014648437,283.3735046386719,291.2577819824219,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769033193588256,1.0,0.0,0.0,3.655027151107788,3.655051231384277,8.914038858165441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.33740234375,0.0,1539.49560546875,1895.4371337890625,0.0,4101.74755859375,0.9065015912055968,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.765645444393158,0.3524499535560608,0.3222340047359466,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558305501937866,0.4982693195343017,0.4764614999294281,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002776741981506,0.5583875775337219,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630665898323059,0.3489302694797516,0.335900068283081,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458539366722107,0.2089261263608932,0.9679661393165588,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325154900550842,0.3613961338996887,0.3613961338996887,1.0,1.0,-3.1952433586120605,0.8437029719352722,2.3515405654907227,0.120349682867527,0.900087833404541,0.900087833404541,0.0,219.2892303466797,223.0,42404.9453125,0.0,3593.818603515625,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9229736328125,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719997048377992,1.0,0.0,0.0,3.654609203338623,3.654633283615112,8.911999884730903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.06884765625,0.0,1538.682373046875,1895.4371337890625,0.0,4058.801025390625,0.9063500165939332,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607683539390564,0.3492392003536224,0.319824606180191,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507099151611328,0.4943760335445404,0.4732730388641357,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9990000128746032,0.8980341553688049,0.5650019645690918,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587345838546753,0.3465751409530639,0.3340594470500946,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415041089057922,0.2066642493009567,0.9592208862304688,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328151822090149,0.3616227805614471,0.3616227805614471,1.0,1.0,-3.1837432384490967,0.8406322002410889,2.343111038208008,0.1199952587485313,0.8957310914993286,0.8957310914993286,0.0,222.4591522216797,226.0,43221.47265625,0.0,3585.39208984375,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981086015701294,1.0,0.0,0.0,3.646781921386719,3.646805763244629,8.873865908753942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85009765625,0.0,1531.3416748046875,1895.4371337890625,0.0,4138.15625,0.9047030806541444,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607683539390564,0.3492392003536224,0.319824606180191,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507099151611328,0.4943760335445404,0.4732730388641357,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9990000128746032,0.8980341553688049,0.5650019645690918,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587345838546753,0.3465751409530639,0.3340594470500946,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415041089057922,0.2066642493009567,0.9592208862304688,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328151822090149,0.3616227805614471,0.3616227805614471,1.0,1.0,-3.1837432384490967,0.8406322002410889,2.343111038208008,0.1199952587485313,0.8957310914993286,0.8957310914993286,0.0,222.4591522216797,226.0,43221.47265625,0.0,3585.39208984375,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981086015701294,1.0,0.0,0.0,3.646781921386719,3.646805763244629,8.873865908753942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85009765625,0.0,1531.3416748046875,1895.4371337890625,0.0,4138.15625,0.9047030806541444,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560533285140991,0.3467430770397186,0.3174030184745788,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.845740795135498,0.4911031126976013,0.4700246751308441,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964798450469971,0.571465790271759,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.754508376121521,0.3446358442306518,0.3321434557437897,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246742248535,0.2046261131763458,0.9500672817230223,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329948902130127,0.3618494570255279,0.3618494570255279,1.0,1.0,-3.1713833808898926,0.8372835516929626,2.334099769592285,0.1194356530904769,0.8960744142532349,0.8960744142532349,0.0,225.5470428466797,214.0,41904.7265625,0.0,3574.34375,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685949683189392,1.0,0.0,0.0,3.641252040863037,3.6412758827209473,8.846974424159271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.68798828125,0.0,1524.425537109375,1895.4371337890625,0.0,4028.821533203125,0.9034201502799988,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560533285140991,0.3467430770397186,0.3174030184745788,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.845740795135498,0.4911031126976013,0.4700246751308441,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964798450469971,0.571465790271759,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.754508376121521,0.3446358442306518,0.3321434557437897,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246742248535,0.2046261131763458,0.9500672817230223,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329948902130127,0.3618494570255279,0.3618494570255279,1.0,1.0,-3.1713833808898926,0.8372835516929626,2.334099769592285,0.1194356530904769,0.8960744142532349,0.8960744142532349,0.0,225.5470428466797,214.0,41904.7265625,0.0,3574.34375,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685949683189392,1.0,0.0,0.0,3.641252040863037,3.6412758827209473,8.846974424159271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.68798828125,0.0,1524.425537109375,1895.4371337890625,0.0,4028.821533203125,0.9034201502799988,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564262747764587,0.3451912999153137,0.3157781958580017,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461411595344543,0.4888021349906921,0.4676042795181274,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974214196205139,0.5676804780960083,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.755151093006134,0.3434637486934662,0.3308100700378418,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596719741821,0.2031606137752533,0.94253671169281,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285573840141296,0.3621548116207123,0.3621548116207123,1.0,1.0,-3.1513261795043945,0.8316395282745361,2.3196866512298584,0.1185376048088073,0.8987286686897278,0.8987286686897278,0.0,222.6164093017578,202.0,40532.0390625,0.0,3506.244873046875,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952700972557068,1.0,0.0,0.0,3.642633438110352,3.642657518386841,8.853688768795109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78369140625,0.0,1524.6107177734375,1895.4371337890625,0.0,3887.26171875,0.9036088585853576,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564262747764587,0.3451912999153137,0.3157781958580017,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461411595344543,0.4888021349906921,0.4676042795181274,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974214196205139,0.5676804780960083,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.755151093006134,0.3434637486934662,0.3308100700378418,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596719741821,0.2031606137752533,0.94253671169281,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285573840141296,0.3621548116207123,0.3621548116207123,1.0,1.0,-3.1513261795043945,0.8316395282745361,2.3196866512298584,0.1185376048088073,0.8987286686897278,0.8987286686897278,0.0,222.6164093017578,202.0,40532.0390625,0.0,3506.244873046875,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952700972557068,1.0,0.0,0.0,3.642633438110352,3.642657518386841,8.853688768795109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78369140625,0.0,1524.6107177734375,1895.4371337890625,0.0,3887.26171875,0.9036088585853576,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599714398384094,0.3440797328948974,0.3144916296005249,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499593734741211,0.4869933426380157,0.4655884802341461,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901261866092682,0.5573520660400391,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.758929967880249,0.34271040558815,0.3297951817512512,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393469572067261,0.2021074891090393,0.9363372921943665,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216618418693542,0.362460196018219,0.362460196018219,1.0,1.0,-3.126268148422241,0.8243712186813354,2.301897048950196,0.117000512778759,0.9034708738327026,0.9034708738327026,0.0,215.8965759277344,205.0,39171.31640625,0.0,3403.04931640625,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.5090637207031,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369244575500488,1.0,0.0,0.0,3.651599168777466,3.651623249053955,8.897326324586174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.37548828125,0.0,1533.0435791015625,1895.4371337890625,0.0,3744.442626953125,0.9054752588272096,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599714398384094,0.3440797328948974,0.3144916296005249,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499593734741211,0.4869933426380157,0.4655884802341461,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901261866092682,0.5573520660400391,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.758929967880249,0.34271040558815,0.3297951817512512,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393469572067261,0.2021074891090393,0.9363372921943665,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216618418693542,0.362460196018219,0.362460196018219,1.0,1.0,-3.126268148422241,0.8243712186813354,2.301897048950196,0.117000512778759,0.9034708738327026,0.9034708738327026,0.0,215.8965759277344,205.0,39171.31640625,0.0,3403.04931640625,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.5090637207031,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369244575500488,1.0,0.0,0.0,3.651599168777466,3.651623249053955,8.897326324586174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.37548828125,0.0,1533.0435791015625,1895.4371337890625,0.0,3744.442626953125,0.9054752588272096,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607860565185547,0.3430713713169098,0.3138016164302826,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.850847065448761,0.4856796264648437,0.4645595252513885,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.902868151664734,0.5543226599693298,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.759917140007019,0.3420508801937103,0.3293032646179199,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398699879646301,0.2014603614807129,0.933634638786316,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512451171875,297.1302185058594,285.06121826171875,1.0,0.6196081638336182,0.3626128733158111,0.3626128733158111,1.0,1.0,-3.11670994758606,0.8217012882232666,2.295008659362793,0.1164108961820602,0.9029825925827026,0.9029825925827026,0.0,213.8518218994141,205.0,40013.6015625,0.0,3367.3291015625,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94377338886261,1.0,0.0,0.0,3.655466318130493,3.6554903984069824,8.916181286622304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.896484375,0.0,1537.7886962890625,1895.4371337890625,0.0,3806.69873046875,0.90632826089859,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602505683898926,0.3415814042091369,0.3126198649406433,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503940105438232,0.483878493309021,0.4630352258682251,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034188389778136,0.5534168481826782,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596793174743652,0.3410068452358246,0.328452318906784,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394070386886597,0.2005594819784164,0.930000066757202,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179724931716919,0.3628880381584167,0.3628880381584167,1.0,1.0,-3.106976270675659,0.8192870616912842,2.287689208984375,0.1162378638982772,0.9028074145317078,0.9028074145317078,0.0,212.9665985107422,208.0,40022.203125,0.0,3338.60498046875,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484676718711852,1.0,0.0,0.0,3.657206535339356,3.6572306156158447,8.924671419663355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.501953125,0.0,1540.23876953125,1895.4371337890625,0.0,3849.1474609375,0.906789243221283,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569870352745056,0.3378341197967529,0.3095283210277557,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472273945808411,0.4794128239154815,0.4591485857963562,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020906686782836,0.5551822185516357,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570720314979553,0.3381809294223785,0.3260602951049804,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981883645057678,0.9204263687133788,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155779361724854,0.3634383678436279,0.3634383678436279,1.0,1.0,-3.0863258838653564,0.8141012787818909,2.2722246646881104,0.1158002167940139,0.8991777300834656,0.8991777300834656,0.0,213.09507751464844,211.0,40836.19140625,0.0,3290.607421875,1.0,280.658203125,283.3329772949219,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628669619560242,1.0,0.0,0.0,3.654429197311402,3.65445327758789,8.911122790777881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.34716796875,0.0,1538.8126220703125,1895.4371337890625,0.0,3978.1005859375,0.906313180923462,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569870352745056,0.3378341197967529,0.3095283210277557,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472273945808411,0.4794128239154815,0.4591485857963562,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020906686782836,0.5551822185516357,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570720314979553,0.3381809294223785,0.3260602951049804,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981883645057678,0.9204263687133788,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155779361724854,0.3634383678436279,0.3634383678436279,1.0,1.0,-3.0863258838653564,0.8141012787818909,2.2722246646881104,0.1158002167940139,0.8991777300834656,0.8991777300834656,0.0,213.09507751464844,211.0,40836.19140625,0.0,3290.607421875,1.0,280.658203125,283.3329772949219,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628669619560242,1.0,0.0,0.0,3.654429197311402,3.65445327758789,8.911122790777881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.34716796875,0.0,1538.8126220703125,1895.4371337890625,0.0,3978.1005859375,0.906313180923462,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533634305000305,0.3351615071296692,0.3068283796310425,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434701561927795,0.4758631587028503,0.45551797747612,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012619853019714,0.5585282444953918,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538544535636902,0.3359400331974029,0.323756456375122,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332881450653076,0.196055456995964,0.910498321056366,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140176057815552,0.3639886677265167,0.3639886677265167,1.0,1.0,-3.0680248737335205,0.8096654415130615,2.258359432220459,0.1154780462384224,0.9004049897193909,0.9004049897193909,0.0,214.18511962890625,214.0,39528.42578125,0.0,3254.528076171875,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493027925491332,1.0,0.0,0.0,3.653502225875856,3.653526306152344,8.90660260211007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.962890625,0.0,1537.1162109375,1895.4371337890625,0.0,3856.67919921875,0.9060720205307008,1.0,0.0,3.0,1.0,0.0
