time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533634305000305,0.3351615071296692,0.3068283796310425,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434701561927795,0.4758631587028503,0.45551797747612,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012619853019714,0.5585282444953918,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538544535636902,0.3359400331974029,0.323756456375122,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332881450653076,0.196055456995964,0.910498321056366,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140176057815552,0.3639886677265167,0.3639886677265167,1.0,1.0,-3.0680248737335205,0.8096654415130615,2.258359432220459,0.1154780462384224,0.9004049897193909,0.9004049897193909,0.0,214.18511962890625,214.0,39528.42578125,0.0,3254.528076171875,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493027925491332,1.0,0.0,0.0,3.653502225875856,3.653526306152344,8.90660260211007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.962890625,0.0,1537.1162109375,1895.4371337890625,0.0,3856.67919921875,0.9060720205307008,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495171427726746,0.331901341676712,0.3043170273303985,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394304513931274,0.4718077480792999,0.4521164298057556,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987385630607605,0.5628449320793152,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504101395606995,0.3333674073219299,0.3216542303562164,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937293112277984,0.9012103080749512,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.05029296875,297.07086181640625,284.76171875,1.0,0.6131306886672974,0.3645425736904144,0.3645425736904144,1.0,1.0,-3.0524165630340576,0.8060920834541321,2.2463245391845703,0.115565612912178,0.896428644657135,0.896428644657135,0.0,215.94097900390625,217.0,40329.82421875,0.0,3229.072265625,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576955437660216,1.0,0.0,0.0,3.647376298904419,3.647400379180908,8.876759238773957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.240234375,0.0,1531.66455078125,1895.4371337890625,0.0,3932.017333984375,0.904804527759552,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495171427726746,0.331901341676712,0.3043170273303985,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394304513931274,0.4718077480792999,0.4521164298057556,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987385630607605,0.5628449320793152,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504101395606995,0.3333674073219299,0.3216542303562164,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937293112277984,0.9012103080749512,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.05029296875,297.07086181640625,284.76171875,1.0,0.6131306886672974,0.3645425736904144,0.3645425736904144,1.0,1.0,-3.0524165630340576,0.8060920834541321,2.2463245391845703,0.115565612912178,0.896428644657135,0.896428644657135,0.0,215.94097900390625,217.0,40329.82421875,0.0,3229.072265625,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576955437660216,1.0,0.0,0.0,3.647376298904419,3.647400379180908,8.876759238773957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.240234375,0.0,1531.66455078125,1895.4371337890625,0.0,3932.017333984375,0.904804527759552,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.745405912399292,0.3293138444423675,0.3017943501472473,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350642323493958,0.4683399796485901,0.4486632347106933,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965959548950195,0.567916750907898,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466592788696289,0.3311953842639923,0.3194939494132995,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915980726480484,0.8915413618087769,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125500798225403,0.3650964498519897,0.3650964498519897,1.0,1.0,-3.0371036529541016,0.802604615688324,2.234498977661133,0.1155708730220794,0.897203803062439,0.897203803062439,0.0,218.144775390625,205.0,39051.68359375,0.0,3207.226318359375,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438530802726746,1.0,0.0,0.0,3.643592596054077,3.6436164379119873,8.858351066010073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82421875,0.0,1526.6650390625,1895.4371337890625,0.0,3807.420654296875,0.9039105772972108,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.745405912399292,0.3293138444423675,0.3017943501472473,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350642323493958,0.4683399796485901,0.4486632347106933,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965959548950195,0.567916750907898,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466592788696289,0.3311953842639923,0.3194939494132995,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915980726480484,0.8915413618087769,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125500798225403,0.3650964498519897,0.3650964498519897,1.0,1.0,-3.0371036529541016,0.802604615688324,2.234498977661133,0.1155708730220794,0.897203803062439,0.897203803062439,0.0,218.144775390625,205.0,39051.68359375,0.0,3207.226318359375,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438530802726746,1.0,0.0,0.0,3.643592596054077,3.6436164379119873,8.858351066010073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82421875,0.0,1526.6650390625,1895.4371337890625,0.0,3807.420654296875,0.9039105772972108,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.745119571685791,0.3283947110176086,0.300826758146286,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347545862197876,0.4669856131076813,0.4472371339797973,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962636590003967,0.5667843222618103,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464858889579773,0.3304036855697632,0.3186235427856445,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252952814102173,0.1907333582639694,0.8872243165969849,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104116439819336,0.3653734028339386,0.3653734028339386,1.0,1.0,-3.026640176773072,0.7999244928359985,2.2267158031463623,0.1154336929321289,0.8990617990493774,0.8990617990493774,0.0,217.1097106933593,205.0,37966.15625,0.0,3176.939697265625,1.0,281.1986083984375,283.6713562011719,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327979683876038,1.0,0.0,0.0,3.6441378593444815,3.644161939620972,8.861003948368307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.8955078125,0.0,1526.5115966796875,1895.4371337890625,0.0,3706.760986328125,0.9039992690086364,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459253072738647,0.3276531398296356,0.3000587522983551,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356054425239563,0.4658228754997253,0.4460260570049286,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967545628547668,0.5634092092514038,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473711967468262,0.3297702372074127,0.3179105520248413,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256146430969238,0.1899985074996948,0.8833776712417603,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075620651245117,0.3656520247459411,0.3656520247459411,1.0,1.0,-3.014724969863892,0.796771764755249,2.2179534435272217,0.1150406450033187,0.9003278613090515,0.9003278613090515,0.0,214.77322387695312,208.0,37712.37109375,0.0,3135.675048828125,1.0,281.2418518066406,283.7117919921875,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263749718666076,1.0,0.0,0.0,3.646809339523315,3.6468334197998047,8.874000059222453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.4794921875,0.0,1528.870849609375,1895.4371337890625,0.0,3647.869873046875,0.9045082926750184,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445036172866821,0.32481649518013,0.2979145646095276,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341546058654785,0.4622280597686767,0.4430471956729889,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895713210105896,0.5627696514129639,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463191747665405,0.3275835216045379,0.3161439001560211,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240399479866028,0.188025951385498,0.8753252625465393,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049433350563049,0.3662092983722687,0.3662092983722687,1.0,1.0,-2.995988607406616,0.7921291589736938,2.203859567642212,0.1146626770496368,0.8980027437210083,0.8980027437210083,0.0,213.68614196777344,211.0,38514.86328125,0.0,3086.926025390625,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937044620513916,1.0,0.0,0.0,3.6460464000701904,3.64607048034668,8.870287615536654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1708984375,0.0,1529.1026611328125,1895.4371337890625,0.0,3745.538330078125,0.9044103622436525,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445036172866821,0.32481649518013,0.2979145646095276,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341546058654785,0.4622280597686767,0.4430471956729889,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895713210105896,0.5627696514129639,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463191747665405,0.3275835216045379,0.3161439001560211,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240399479866028,0.188025951385498,0.8753252625465393,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049433350563049,0.3662092983722687,0.3662092983722687,1.0,1.0,-2.995988607406616,0.7921291589736938,2.203859567642212,0.1146626770496368,0.8980027437210083,0.8980027437210083,0.0,213.68614196777344,211.0,38514.86328125,0.0,3086.926025390625,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937044620513916,1.0,0.0,0.0,3.6460464000701904,3.64607048034668,8.870287615536654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1708984375,0.0,1529.1026611328125,1895.4371337890625,0.0,3745.538330078125,0.9044103622436525,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416673302650452,0.3224297165870666,0.295551985502243,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311513066291809,0.458973228931427,0.4397801458835602,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944960236549377,0.5651274919509888,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438238859176636,0.325574517250061,0.3141211867332458,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.1861107647418975,0.8664916157722473,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033323407173157,0.3667665719985962,0.3667665719985962,1.0,1.0,-2.978999376296997,0.7880419492721558,2.190957307815552,0.1144493594765663,0.900425136089325,0.900425136089325,0.0,214.328353881836,199.0,37266.13671875,0.0,3052.89404296875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246504306793212,1.0,0.0,0.0,3.6483967304229736,3.648420810699463,8.881727353582392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.38818359375,0.0,1530.7662353515625,1895.4371337890625,0.0,3632.011962890625,0.9048721194267272,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416673302650452,0.3224297165870666,0.295551985502243,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311513066291809,0.458973228931427,0.4397801458835602,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944960236549377,0.5651274919509888,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438238859176636,0.325574517250061,0.3141211867332458,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.1861107647418975,0.8664916157722473,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033323407173157,0.3667665719985962,0.3667665719985962,1.0,1.0,-2.978999376296997,0.7880419492721558,2.190957307815552,0.1144493594765663,0.900425136089325,0.900425136089325,0.0,214.328353881836,199.0,37266.13671875,0.0,3052.89404296875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246504306793212,1.0,0.0,0.0,3.6483967304229736,3.648420810699463,8.881727353582392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.38818359375,0.0,1530.7662353515625,1895.4371337890625,0.0,3632.011962890625,0.9048721194267272,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416164875030518,0.3192702531814575,0.2929711639881134,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312979340553284,0.4549845159053802,0.4362828731536865,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921170830726624,0.5603154897689819,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441497445106506,0.3230222463607788,0.3118797540664673,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206741333007812,0.1838730126619339,0.8567624688148499,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.94580078125,297.03253173828125,284.8415832519531,1.0,0.5975146293640137,0.3674448132514953,0.3674448132514953,1.0,1.0,-2.9515421390533447,0.7807729840278625,2.170769214630127,0.1137278079986572,0.8974901437759399,0.8974901437759399,0.0,210.62744140625,202.0,37981.234375,0.0,2970.445068359375,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352214932441713,1.0,0.0,0.0,3.646228313446045,3.646252155303955,8.871172099134128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44580078125,0.0,1529.6051025390625,1895.4371337890625,0.0,3728.906982421875,0.9044753909111024,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416164875030518,0.3192702531814575,0.2929711639881134,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312979340553284,0.4549845159053802,0.4362828731536865,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921170830726624,0.5603154897689819,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441497445106506,0.3230222463607788,0.3118797540664673,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206741333007812,0.1838730126619339,0.8567624688148499,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.94580078125,297.03253173828125,284.8415832519531,1.0,0.5975146293640137,0.3674448132514953,0.3674448132514953,1.0,1.0,-2.9515421390533447,0.7807729840278625,2.170769214630127,0.1137278079986572,0.8974901437759399,0.8974901437759399,0.0,210.62744140625,202.0,37981.234375,0.0,2970.445068359375,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352214932441713,1.0,0.0,0.0,3.646228313446045,3.646252155303955,8.871172099134128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44580078125,0.0,1529.6051025390625,1895.4371337890625,0.0,3728.906982421875,0.9044753909111024,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399822473526001,0.3167217075824737,0.2903643548488617,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296502232551575,0.451499879360199,0.4326927661895752,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911676406860352,0.5592631697654724,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428277134895325,0.3207840323448181,0.309539794921875,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.1817974001169204,0.8467422723770142,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.92791748046875,297.0289306640625,284.99005126953125,1.0,0.5941141843795776,0.3681230545043945,0.3681230545043945,1.0,1.0,-2.92795467376709,0.774784505367279,2.153170108795166,0.1129635646939277,0.8992199897766113,0.8992199897766113,0.0,209.13873291015625,205.0,36673.17578125,0.0,2910.630126953125,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212904572486876,1.0,0.0,0.0,3.6464452743530273,3.6464693546295166,8.872228249856562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.76171875,0.0,1529.0263671875,1895.4371337890625,0.0,3601.06298828125,0.9044736623764038,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399822473526001,0.3167217075824737,0.2903643548488617,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296502232551575,0.451499879360199,0.4326927661895752,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911676406860352,0.5592631697654724,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428277134895325,0.3207840323448181,0.309539794921875,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.1817974001169204,0.8467422723770142,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.92791748046875,297.0289306640625,284.99005126953125,1.0,0.5941141843795776,0.3681230545043945,0.3681230545043945,1.0,1.0,-2.92795467376709,0.774784505367279,2.153170108795166,0.1129635646939277,0.8992199897766113,0.8992199897766113,0.0,209.13873291015625,205.0,36673.17578125,0.0,2910.630126953125,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212904572486876,1.0,0.0,0.0,3.6464452743530273,3.6464693546295166,8.872228249856562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.76171875,0.0,1529.0263671875,1895.4371337890625,0.0,3601.06298828125,0.9044736623764038,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391700148582458,0.3158237636089325,0.2894414067268371,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287227749824524,0.4501357972621918,0.4312840700149536,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911042809486389,0.5594533085823059,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.742082953453064,0.319945752620697,0.3086568415164947,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.61766517162323,0.1809543222188949,0.8426608443260193,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930077433586121,0.3684621751308441,0.3684621751308441,1.0,1.0,-2.91940975189209,0.7728527188301086,2.146557092666626,0.1129795014858245,0.901603937149048,0.901603937149048,0.0,208.91748046875,205.0,35672.67578125,0.0,2891.018798828125,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096022248268129,1.0,0.0,0.0,3.6490046977996826,3.6490285396575928,8.884687190402474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.546875,0.0,1531.104248046875,1895.4371337890625,0.0,3492.91162109375,0.9050135612487792,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384731769561768,0.315112292766571,0.288774162530899,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278598189353943,0.4489743709564209,0.4301505386829376,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912100195884705,0.5598578453063965,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414050698280334,0.3192617893218994,0.3079802393913269,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167070269584656,0.1802347153425216,0.8392866849899292,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.0343933105469,285.16290283203125,1.0,0.5922496318817139,0.368878573179245,0.368878573179245,1.0,1.0,-2.912859439849853,0.7717694640159607,2.141089916229248,0.1134053766727447,0.9034906029701232,0.9034906029701232,0.0,208.891357421875,208.0,35502.03125,0.0,2876.885009765625,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028180837631226,1.0,0.0,0.0,3.6538705825805664,3.653894662857056,8.908397717277694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.76904296875,0.0,1535.862060546875,1895.4371337890625,0.0,3429.839111328125,0.9060098528862,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356051802635193,0.3122875094413757,0.2867297828197479,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247107267379761,0.4453389346599579,0.4272251427173614,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882595896720886,0.5629130601882935,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387794852256775,0.3169180154800415,0.3061604797840118,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136917471885681,0.1782439202070236,0.8315917253494263,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.591323971748352,0.3697114288806915,0.3697114288806915,1.0,1.0,-2.8991267681121826,0.7693957090377808,2.1297309398651123,0.1143281236290931,0.902236819267273,0.902236819267273,0.0,210.06089782714844,196.0,36282.43359375,0.0,2854.53125,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142724275588988,1.0,0.0,0.0,3.657637119293213,3.657661199569702,8.926773489292827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21484375,0.0,1541.0994873046875,1895.4371337890625,0.0,3536.210205078125,0.9069195985794068,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356051802635193,0.3122875094413757,0.2867297828197479,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247107267379761,0.4453389346599579,0.4272251427173614,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882595896720886,0.5629130601882935,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387794852256775,0.3169180154800415,0.3061604797840118,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136917471885681,0.1782439202070236,0.8315917253494263,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.591323971748352,0.3697114288806915,0.3697114288806915,1.0,1.0,-2.8991267681121826,0.7693957090377808,2.1297309398651123,0.1143281236290931,0.902236819267273,0.902236819267273,0.0,210.06089782714844,196.0,36282.43359375,0.0,2854.53125,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142724275588988,1.0,0.0,0.0,3.657637119293213,3.657661199569702,8.926773489292827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21484375,0.0,1541.0994873046875,1895.4371337890625,0.0,3536.210205078125,0.9069195985794068,1.0,0.0,3.0,1.0,0.0
12248340,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.734137773513794,0.3087102770805359,0.2837069928646087,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234302997589111,0.4409816861152649,0.4233421385288238,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833399415016174,0.5605887770652771,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377310395240784,0.3139267563819885,0.303506463766098,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119497418403625,0.1758487671613693,0.8213445544242859,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616577148437,1.0,0.5864350199699402,0.3704516589641571,0.3704516589641571,1.0,1.0,-2.872547149658203,0.7624601721763611,2.1100869178771973,0.1137215718626976,0.8983407616615295,0.8983407616615295,0.0,207.7945251464844,196.0,37035.17578125,0.0,2785.609619140625,1.0,280.9623107910156,283.3907775878906,290.8040466308594,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36139.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292656779289246,1.0,0.0,0.0,3.653534173965454,3.653558254241944,8.906757216209371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.212890625,0.0,1538.1478271484375,1895.4371337890625,0.0,3674.408203125,0.9061375260353088,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340333461761475,0.308246910572052,0.2832734584808349,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233708143234253,0.4404116570949554,0.4227919578552246,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827381730079651,0.5599901676177979,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376837730407715,0.313528299331665,0.3031197786331177,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117931604385376,0.1755282878875732,0.8198651671409607,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.585635244846344,0.3705442547798157,0.3705442547798157,1.0,1.0,-2.868403434753418,0.7613176107406616,2.107085943222046,0.1135339736938476,0.8979556560516357,0.8979556560516357,0.0,207.31118774414065,184.0,37001.21875,0.0,2774.21533203125,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298760890960692,1.0,0.0,0.0,3.652624130249024,3.6526482105255127,8.902321724235662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.70068359375,0.0,1537.2655029296875,1895.4371337890625,0.0,3680.005126953125,0.9059506058692932,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350628972053528,0.3052569627761841,0.2800406217575073,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248255848884583,0.4363683760166168,0.4184418618679046,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802304267883301,0.5510934591293335,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390033006668091,0.3107169866561889,0.3000237643718719,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372844696045,0.1731113493442535,0.8073852062225342,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771851539611816,0.3713499009609222,0.3713499009609222,1.0,1.0,-2.829876661300659,0.7505218386650085,2.079355001449585,0.111501008272171,0.8984302282333374,0.8984302282333374,0.0,201.0347595214844,187.0,35580.1328125,0.0,2659.504638671875,1.0,281.2421875,283.5714111328125,290.6543884277344,292.9362487792969,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150481820106506,1.0,0.0,0.0,3.64902925491333,3.6490533351898193,8.884806561582081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.0029296875,0.0,1532.67626953125,1895.4371337890625,0.0,3543.391845703125,0.9051195979118348,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350628972053528,0.3052569627761841,0.2800406217575073,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248255848884583,0.4363683760166168,0.4184418618679046,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802304267883301,0.5510934591293335,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390033006668091,0.3107169866561889,0.3000237643718719,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372844696045,0.1731113493442535,0.8073852062225342,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771851539611816,0.3713499009609222,0.3713499009609222,1.0,1.0,-2.829876661300659,0.7505218386650085,2.079355001449585,0.111501008272171,0.8984302282333374,0.8984302282333374,0.0,201.0347595214844,187.0,35580.1328125,0.0,2659.504638671875,1.0,281.2421875,283.5714111328125,290.6543884277344,292.9362487792969,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150481820106506,1.0,0.0,0.0,3.64902925491333,3.6490533351898193,8.884806561582081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.0029296875,0.0,1532.67626953125,1895.4371337890625,0.0,3543.391845703125,0.9051195979118348,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355682849884033,0.303401380777359,0.2780825495719909,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253229856491089,0.4334774315357208,0.415398359298706,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808634877204895,0.5460251569747925,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395084500312805,0.3087758123874664,0.297917366027832,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611625671387,0.1713059097528457,0.7981796264648438,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722584128379822,0.3721555769443512,0.3721555769443512,1.0,1.0,-2.804161071777344,0.743974506855011,2.0601863861083984,0.1106450036168098,0.9012754559516908,0.9012754559516908,0.0,197.3573303222656,190.0,34239.04296875,0.0,2587.321533203125,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938636183738708,1.0,0.0,0.0,3.651685953140259,3.651710033416748,8.897749239622499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.50439453125,0.0,1534.3919677734375,1895.4371337890625,0.0,3346.320556640625,0.9056077003479004,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355682849884033,0.303401380777359,0.2780825495719909,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253229856491089,0.4334774315357208,0.415398359298706,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808634877204895,0.5460251569747925,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395084500312805,0.3087758123874664,0.297917366027832,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611625671387,0.1713059097528457,0.7981796264648438,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722584128379822,0.3721555769443512,0.3721555769443512,1.0,1.0,-2.804161071777344,0.743974506855011,2.0601863861083984,0.1106450036168098,0.9012754559516908,0.9012754559516908,0.0,197.3573303222656,190.0,34239.04296875,0.0,2587.321533203125,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938636183738708,1.0,0.0,0.0,3.651685953140259,3.651710033416748,8.897749239622499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.50439453125,0.0,1534.3919677734375,1895.4371337890625,0.0,3346.320556640625,0.9056077003479004,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352275848388672,0.3021542131900787,0.2771840989589691,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249034881591797,0.4317692816257477,0.4139993190765381,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.880398690700531,0.545076847076416,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391811013221741,0.307626873254776,0.2969776093959808,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107454299926758,0.1703370511531829,0.7941468954086304,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706124901771545,0.3725583851337433,0.3725583851337433,1.0,1.0,-2.7942843437194824,0.7416814565658569,2.052602767944336,0.1106432527303695,0.8997904062271118,0.8997904062271118,0.0,196.4918670654297,190.0,34997.41015625,0.0,2562.957275390625,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993870615959167,1.0,0.0,0.0,3.652122974395752,3.652147054672241,8.899878594093025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.17919921875,0.0,1535.4210205078125,1895.4371337890625,0.0,3397.870361328125,0.905700147151947,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339434027671814,0.3004583418369293,0.2758321166038513,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235625624656677,0.4296239912509918,0.4121569693088531,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787553906440735,0.5454960465431213,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380284070968628,0.3061449825763702,0.2957185804843902,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092614531517029,0.1691654473543167,0.7893192172050476,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692824721336365,0.3731147944927215,0.3731147944927215,1.0,1.0,-2.783635377883911,0.7394856810569763,2.04414963722229,0.1109281107783317,0.8986047506332397,0.8986047506332397,0.0,196.3314514160156,193.0,34982.5703125,0.0,2541.162353515625,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.95703125,293.1499938964844,293.1499938964844,281.54998779296875,36067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033175706863404,1.0,0.0,0.0,3.650081634521485,3.6501057147979736,8.889932701094949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69384765625,0.0,1533.7679443359375,1895.4371337890625,0.0,3434.48876953125,0.905328333377838,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309731245040894,0.2979252338409424,0.2733428180217743,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203091025352478,0.4260919392108917,0.4086310863494873,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758536577224731,0.5477295517921448,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352101802825928,0.303706020116806,0.2932862341403961,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732262134552,0.167106032371521,0.7798176407814026,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674220323562622,0.3742275834083557,0.3742275834083557,1.0,1.0,-2.764742612838745,0.7359299063682556,2.0288126468658447,0.1116903424263,0.9008247256278992,0.9008247256278992,0.0,196.8456573486328,196.0,33824.51171875,0.0,2507.261474609375,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893887400627136,1.0,0.0,0.0,3.651458263397217,3.651482105255127,8.896638519217959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.69775390625,0.0,1534.354736328125,1895.4371337890625,0.0,3304.49072265625,0.90557461977005,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309731245040894,0.2979252338409424,0.2733428180217743,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203091025352478,0.4260919392108917,0.4086310863494873,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758536577224731,0.5477295517921448,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352101802825928,0.303706020116806,0.2932862341403961,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732262134552,0.167106032371521,0.7798176407814026,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674220323562622,0.3742275834083557,0.3742275834083557,1.0,1.0,-2.764742612838745,0.7359299063682556,2.0288126468658447,0.1116903424263,0.9008247256278992,0.9008247256278992,0.0,196.8456573486328,196.0,33824.51171875,0.0,2507.261474609375,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893887400627136,1.0,0.0,0.0,3.651458263397217,3.651482105255127,8.896638519217959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.69775390625,0.0,1534.354736328125,1895.4371337890625,0.0,3304.49072265625,0.90557461977005,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273604869842529,0.2946959733963012,0.2708551585674286,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162849545478821,0.4219008386135101,0.4051034450531006,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.8704796433448792,0.5515391826629639,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.731770396232605,0.3008009195327759,0.2908723950386047,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.601556122303009,0.1647878438234329,0.7705064415931702,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663610100746155,0.3753403723239898,0.3753403723239898,1.0,1.0,-2.74800443649292,0.7330579161643982,2.014946699142456,0.1127661913633346,0.8977312445640564,0.8977312445640564,0.0,198.30300903320312,184.0,34573.18359375,0.0,2483.041015625,1.0,281.2578430175781,283.526123046875,290.6337890625,292.89215087890625,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004714488983154,1.0,0.0,0.0,3.648424386978149,3.64844822883606,8.881860935616714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.009765625,0.0,1532.2120361328125,1895.4371337890625,0.0,3407.978515625,0.9049835205078124,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273604869842529,0.2946959733963012,0.2708551585674286,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162849545478821,0.4219008386135101,0.4051034450531006,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.8704796433448792,0.5515391826629639,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.731770396232605,0.3008009195327759,0.2908723950386047,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.601556122303009,0.1647878438234329,0.7705064415931702,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663610100746155,0.3753403723239898,0.3753403723239898,1.0,1.0,-2.74800443649292,0.7330579161643982,2.014946699142456,0.1127661913633346,0.8977312445640564,0.8977312445640564,0.0,198.30300903320312,184.0,34573.18359375,0.0,2483.041015625,1.0,281.2578430175781,283.526123046875,290.6337890625,292.89215087890625,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004714488983154,1.0,0.0,0.0,3.648424386978149,3.64844822883606,8.881860935616714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.009765625,0.0,1532.2120361328125,1895.4371337890625,0.0,3407.978515625,0.9049835205078124,1.0,0.0,3.0,1.0,0.0
