time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265914678573608,0.2919763326644897,0.2680653035640716,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155733942985535,0.4181190729141235,0.401204913854599,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659465909004211,0.5477315187454224,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311890125274658,0.2981676757335663,0.2881201803684234,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999331474304199,0.162550613284111,0.7596195936203003,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606649518013,0.3762694001197815,0.3762694001197815,1.0,1.0,-2.71901273727417,0.725537896156311,1.993474721908569,0.1120279729366302,0.8994264006614685,0.8994264006614685,0.0,195.2267303466797,172.0,33291.66015625,0.0,2411.06103515625,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886343240737915,1.0,0.0,0.0,3.6481308937072754,3.6481547355651855,8.880432460500742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88525390625,0.0,1531.00341796875,1895.4371337890625,0.0,3275.993896484375,0.904860496520996,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265914678573608,0.2919763326644897,0.2680653035640716,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155733942985535,0.4181190729141235,0.401204913854599,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659465909004211,0.5477315187454224,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311890125274658,0.2981676757335663,0.2881201803684234,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999331474304199,0.162550613284111,0.7596195936203003,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606649518013,0.3762694001197815,0.3762694001197815,1.0,1.0,-2.71901273727417,0.725537896156311,1.993474721908569,0.1120279729366302,0.8994264006614685,0.8994264006614685,0.0,195.2267303466797,172.0,33291.66015625,0.0,2411.06103515625,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886343240737915,1.0,0.0,0.0,3.6481308937072754,3.6481547355651855,8.880432460500742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88525390625,0.0,1531.00341796875,1895.4371337890625,0.0,3275.993896484375,0.904860496520996,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292914390563965,0.2902086675167084,0.2661029100418091,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185921311378479,0.4152750968933105,0.3981274366378784,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653119206428528,0.537223219871521,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338496446609497,0.296236127614975,0.2859410047531128,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643311500549,0.1607955396175384,0.7501961588859558,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525068044662476,0.3771984577178955,0.3771984577178955,1.0,1.0,-2.686387538909912,0.7167222499847412,1.969665288925171,0.1106766387820243,0.9035515785217284,0.9035515785217284,0.0,188.4914093017578,175.0,32059.203125,0.0,2313.97216796875,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077209472656,293.1499938964844,293.1499938964844,281.54998779296875,35798.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665316700935364,1.0,0.0,0.0,3.6550488471984863,3.655072927474976,8.914144018490333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86572265625,0.0,1537.2852783203125,1895.4371337890625,0.0,3090.274169921875,0.9062822461128236,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292914390563965,0.2902086675167084,0.2661029100418091,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185921311378479,0.4152750968933105,0.3981274366378784,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653119206428528,0.537223219871521,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338496446609497,0.296236127614975,0.2859410047531128,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643311500549,0.1607955396175384,0.7501961588859558,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525068044662476,0.3771984577178955,0.3771984577178955,1.0,1.0,-2.686387538909912,0.7167222499847412,1.969665288925171,0.1106766387820243,0.9035515785217284,0.9035515785217284,0.0,188.4914093017578,175.0,32059.203125,0.0,2313.97216796875,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077209472656,293.1499938964844,293.1499938964844,281.54998779296875,35798.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665316700935364,1.0,0.0,0.0,3.6550488471984863,3.655072927474976,8.914144018490333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86572265625,0.0,1537.2852783203125,1895.4371337890625,0.0,3090.274169921875,0.9062822461128236,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299012541770935,0.2889999151229858,0.2651927769184112,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192410469055176,0.413576066493988,0.3966891765594482,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649915456771851,0.5339353680610657,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344484329223633,0.2950733304023742,0.2849427163600921,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015942096710205,0.1598546057939529,0.7460418343544006,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498678088188171,0.3776629865169525,0.3776629865169525,1.0,1.0,-2.673414945602417,0.7134397029876709,1.959975242614746,0.110274039208889,0.9025318622589112,0.9025318622589112,0.0,186.3089294433593,175.0,32678.767578125,0.0,2278.599365234375,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873012125492096,1.0,0.0,0.0,3.6576530933380127,3.657677173614502,8.926851364776667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.431640625,0.0,1540.7274169921875,1895.4371337890625,0.0,3151.06396484375,0.906856894493103,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.729279637336731,0.2873239815235138,0.2638344764709472,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186315298080444,0.4114268720149994,0.3948147296905517,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635653853416443,0.5326715707778931,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339386940002441,0.2935643494129181,0.2836298644542694,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006643772125244,0.158704787492752,0.7411653399467468,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477128028869629,0.3782930374145508,0.3782930374145508,1.0,1.0,-2.6605746746063232,0.7105622887611389,1.95001232624054,0.1103482916951179,0.9017765522003174,0.9017765522003174,0.0,185.2031707763672,178.0,32607.99609375,0.0,2249.49609375,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773862719535828,1.0,0.0,0.0,3.657675504684448,3.6576995849609375,8.926961072575068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.3984375,0.0,1541.3956298828125,1895.4371337890625,0.0,3192.0810546875,0.9069489240646362,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278674244880676,0.2852907478809356,0.2621701955795288,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171833753585815,0.4088793694972992,0.3925895690917969,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610856533050537,0.5326499342918396,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326845526695251,0.2917464971542358,0.2820504903793335,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.598949134349823,0.1573355942964553,0.7354515790939331,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458704233169556,0.3789569437503814,0.3789569437503814,1.0,1.0,-2.647111654281616,0.7075654864311218,1.9395462274551392,0.1104423478245735,0.8990569710731506,0.8990569710731506,0.0,184.72720336914065,178.0,33350.26953125,0.0,2222.861572265625,1.0,281.2962341308594,283.49481201171875,290.5811767578125,292.8208923339844,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880788683891296,1.0,0.0,0.0,3.65554141998291,3.6555655002594,8.916546789805579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.0107421875,0.0,1540.045654296875,1895.4371337890625,0.0,3292.23681640625,0.9065284729003906,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259578704833984,0.2832699716091156,0.2604309916496277,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.815201461315155,0.4063761830329895,0.390321671962738,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580062985420227,0.5336365103721619,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309615015983582,0.2899346649646759,0.2804224789142608,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967649221420288,0.1559672057628631,0.7296609878540039,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444770455360413,0.3795531392097473,0.3795531392097473,1.0,1.0,-2.634568214416504,0.7047052383422852,1.9298628568649288,0.1104598566889762,0.8970156908035278,0.8970156908035278,0.0,184.811767578125,181.0,33296.65625,0.0,2201.0341796875,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36201.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926387429237366,1.0,0.0,0.0,3.65099048614502,3.651014566421509,8.894359666555829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.9716796875,0.0,1535.7816162109375,1895.4371337890625,0.0,3334.876220703125,0.9056159257888794,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220919728279114,0.2801725566387176,0.257361501455307,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109402060508728,0.402178019285202,0.3860854506492615,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525232076644897,0.5364860892295837,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272698879241943,0.2868436574935913,0.2773269712924957,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534357368946075,0.7179880142211914,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422806739807129,0.3808132112026214,0.3808132112026214,1.0,1.0,-2.6114611625671387,0.6997939348220825,1.911667227745056,0.1107780337333679,0.8972599506378174,0.8972599506378174,0.0,185.51437377929688,184.0,32042.66015625,0.0,2164.120361328125,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762319684028625,1.0,0.0,0.0,3.645863771438599,3.645887851715088,8.86939915289986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.7138671875,0.0,1529.442138671875,1895.4371337890625,0.0,3181.259033203125,0.9044403433799744,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220919728279114,0.2801725566387176,0.257361501455307,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109402060508728,0.402178019285202,0.3860854506492615,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525232076644897,0.5364860892295837,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272698879241943,0.2868436574935913,0.2773269712924957,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534357368946075,0.7179880142211914,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422806739807129,0.3808132112026214,0.3808132112026214,1.0,1.0,-2.6114611625671387,0.6997939348220825,1.911667227745056,0.1107780337333679,0.8972599506378174,0.8972599506378174,0.0,185.51437377929688,184.0,32042.66015625,0.0,2164.120361328125,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762319684028625,1.0,0.0,0.0,3.645863771438599,3.645887851715088,8.86939915289986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.7138671875,0.0,1529.442138671875,1895.4371337890625,0.0,3181.259033203125,0.9044403433799744,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189752459526062,0.2779548168182373,0.2553366124629974,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.807163417339325,0.3988610506057739,0.3829179406166076,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478554487228394,0.5396276116371155,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240778207778931,0.2844187915325165,0.2750144302845001,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388752937317,0.7085638642311096,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409663319587708,0.6284879446029663,0.6284879446029663,0.6000000238418579,1.0,-2.594892263412476,1.2241888046264648,1.3707035779953003,0.6383609175682068,0.8986983299255371,0.8986983299255371,0.0,186.6955718994141,172.0,30218.2109375,0.0,2139.975341796875,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526260852813721,1.0,0.0,0.0,3.646055459976196,3.6460793018341056,8.870330816534988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84716796875,0.0,1528.7603759765625,1895.4371337890625,0.0,2959.873291015625,0.9043917059898376,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189752459526062,0.2779548168182373,0.2553366124629974,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.807163417339325,0.3988610506057739,0.3829179406166076,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478554487228394,0.5396276116371155,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240778207778931,0.2844187915325165,0.2750144302845001,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388752937317,0.7085638642311096,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409663319587708,0.6284879446029663,0.6284879446029663,0.6000000238418579,1.0,-2.594892263412476,1.2241888046264648,1.3707035779953003,0.6383609175682068,0.8986983299255371,0.8986983299255371,0.0,186.6955718994141,172.0,30218.2109375,0.0,2139.975341796875,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526260852813721,1.0,0.0,0.0,3.646055459976196,3.6460793018341056,8.870330816534988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84716796875,0.0,1528.7603759765625,1895.4371337890625,0.0,2959.873291015625,0.9043917059898376,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197712063789368,0.2759726345539093,0.2533785104751587,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.808021605014801,0.3958161771297455,0.3798573315143585,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.844272255897522,0.533621609210968,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247329354286194,0.2822031676769256,0.2727472186088562,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080180644989,0.149418294429779,0.6991389393806458,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354118347167969,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.5676162242889404,2.170224189758301,0.3973918557167053,1.5883694887161257,0.9017646908760072,0.9017646908760072,0.0,182.9701385498047,160.0,28400.09375,0.0,2077.156494140625,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259465098381042,1.0,0.0,0.0,3.6512084007263184,3.651232481002808,8.895422070054337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.982421875,0.0,1533.413818359375,1895.4371337890625,0.0,2710.7451171875,0.9054477214813232,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197712063789368,0.2759726345539093,0.2533785104751587,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.808021605014801,0.3958161771297455,0.3798573315143585,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.844272255897522,0.533621609210968,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247329354286194,0.2822031676769256,0.2727472186088562,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080180644989,0.149418294429779,0.6991389393806458,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354118347167969,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.5676162242889404,2.170224189758301,0.3973918557167053,1.5883694887161257,0.9017646908760072,0.9017646908760072,0.0,182.9701385498047,160.0,28400.09375,0.0,2077.156494140625,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259465098381042,1.0,0.0,0.0,3.6512084007263184,3.651232481002808,8.895422070054337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.982421875,0.0,1533.413818359375,1895.4371337890625,0.0,2710.7451171875,0.9054477214813232,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209561467170715,0.2744659185409546,0.2522417902946472,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.809444785118103,0.3938239812850952,0.378181129693985,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422804474830627,0.5284615755081177,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258825302124023,0.280742198228836,0.2714956998825073,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876719355583191,0.1482903659343719,0.6941718459129333,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316402912139893,1.0,1.0,0.0,1.0,-2.5505800247192383,2.550555229187012,2.483115167706273e-05,1.9711939096450808,0.8990944027900696,0.8990944027900696,0.0,179.96572875976562,160.0,28314.703125,0.0,2035.0224609375,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288339972496033,1.0,0.0,0.0,3.651230335235596,3.651254415512085,8.895528367247607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.767578125,0.0,1534.4990234375,1895.4371337890625,0.0,2737.593994140625,0.9054772257804872,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214455604553223,0.2724650204181671,0.2505141198635101,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102494478225708,0.3913166522979736,0.3759112060070038,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.839603841304779,0.5237083435058594,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264890670776367,0.2788619995117187,0.2697816789150238,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876768231391907,0.1468934714794159,0.687942624092102,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271745324134827,1.0,1.0,0.0,1.0,-2.5305275917053223,2.530522346496582,5.15139072376769e-06,1.955812692642212,0.8970692157745361,0.8970692157745361,0.0,176.84249877929688,163.0,28096.8125,0.0,1985.775146484375,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.2480163574219,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285960555076599,1.0,0.0,0.0,3.647459745407105,3.647483587265015,8.877165100784623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.81298828125,0.0,1531.33447265625,1895.4371337890625,0.0,2735.380126953125,0.9047763347625732,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.720848798751831,0.2707979381084442,0.2487388402223587,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097283840179443,0.3890315592288971,0.3735019266605377,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376009464263916,0.5213695764541626,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259585857391357,0.2771177589893341,0.2679430246353149,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864661931991577,0.1455302536487579,0.6812571883201599,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241363644599915,1.0,1.0,0.0,1.0,-2.512436389923096,2.5124313831329346,5.077442438050639e-06,1.941717743873596,0.8981426954269409,0.8981426954269409,0.0,175.0340576171875,163.0,27302.21484375,0.0,1947.0206298828125,1.0,282.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144630193710327,1.0,0.0,0.0,3.645552635192871,3.64557671546936,8.867884844221408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.837890625,0.0,1528.7796630859375,1895.4371337890625,0.0,2604.352294921875,0.904376208782196,1.0,0.0,3.0,1.0,0.0
12250080,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204084992408752,0.2697026133537292,0.2476012110710144,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091953992843628,0.3873676359653473,0.3717749714851379,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363674879074097,0.5199938416481018,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254328727722168,0.2758437991142273,0.2666110694408417,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.585334837436676,0.1444832384586334,0.6761149764060974,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219545960426331,1.0,1.0,0.0,1.0,-2.499558210372925,2.499553203582764,5.0254870984645095e-06,1.931734800338745,0.8986669182777405,0.8986669182777405,0.0,173.9022674560547,166.0,27105.080078125,0.0,1920.493896484375,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805061936378479,1.0,0.0,0.0,3.6460580825805664,3.646081924438477,8.870343890521326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.9345703125,0.0,1528.87255859375,1895.4371337890625,0.0,2517.794921875,0.904413878917694,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194048762321472,0.268041729927063,0.2458977401256561,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077595233917236,0.3845431208610534,0.3688783943653106,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345388770103455,0.5187010765075684,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241089344024658,0.2736881077289581,0.2643860578536987,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558206558228,0.1426529735326767,0.6671996116638184,285.1695556640625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187979936599731,1.0,1.0,0.0,1.0,-2.47908616065979,2.479081153869629,4.943519797961926e-06,1.9158974885940552,0.903318464756012,0.903318464756012,0.0,172.5673065185547,169.0,26218.291015625,0.0,1881.0985107421875,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800354361534119,1.0,0.0,0.0,3.653208494186402,3.65323257446289,8.905170147954777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2744140625,0.0,1535.1497802734375,1895.4371337890625,0.0,2290.458251953125,0.905866801738739,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194048762321472,0.268041729927063,0.2458977401256561,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077595233917236,0.3845431208610534,0.3688783943653106,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345388770103455,0.5187010765075684,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241089344024658,0.2736881077289581,0.2643860578536987,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558206558228,0.1426529735326767,0.6671996116638184,285.1695556640625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187979936599731,1.0,1.0,0.0,1.0,-2.47908616065979,2.479081153869629,4.943519797961926e-06,1.9158974885940552,0.903318464756012,0.903318464756012,0.0,172.5673065185547,169.0,26218.291015625,0.0,1881.0985107421875,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800354361534119,1.0,0.0,0.0,3.653208494186402,3.65323257446289,8.905170147954777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2744140625,0.0,1535.1497802734375,1895.4371337890625,0.0,2290.458251953125,0.905866801738739,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.716654360294342,0.2651557922363281,0.2437892109155655,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044366836547852,0.3806230127811432,0.3656624853610992,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293830156326294,0.5204600095748901,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212816476821899,0.2707574963569641,0.2619773149490356,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822340011597,0.1404321789741516,0.6583179235458374,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169908404350281,1.0,1.0,0.0,1.0,-2.4612410068511963,2.461236000061035,4.8728802539699245e-06,1.902221441268921,0.9012141823768616,0.9012141823768616,0.0,172.88304138183594,172.0,26536.240234375,0.0,1854.484375,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.109619140625,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926945090293884,1.0,0.0,0.0,3.6557748317718506,3.65579891204834,8.917686500353739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64306640625,0.0,1539.32763671875,1895.4371337890625,0.0,2404.829345703125,0.9065259099006652,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.716654360294342,0.2651557922363281,0.2437892109155655,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044366836547852,0.3806230127811432,0.3656624853610992,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293830156326294,0.5204600095748901,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212816476821899,0.2707574963569641,0.2619773149490356,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822340011597,0.1404321789741516,0.6583179235458374,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169908404350281,1.0,1.0,0.0,1.0,-2.4612410068511963,2.461236000061035,4.8728802539699245e-06,1.902221441268921,0.9012141823768616,0.9012141823768616,0.0,172.88304138183594,172.0,26536.240234375,0.0,1854.484375,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.109619140625,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926945090293884,1.0,0.0,0.0,3.6557748317718506,3.65579891204834,8.917686500353739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64306640625,0.0,1539.32763671875,1895.4371337890625,0.0,2404.829345703125,0.9065259099006652,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110246419906616,0.2609501779079437,0.2403558045625686,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983106970787048,0.3753640055656433,0.3610822260379791,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200297355651855,0.5255366563796997,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160416841506958,0.2667706608772278,0.2585403621196747,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724019408226013,0.1374156922101974,0.6461342573165894,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.515692949295044,1.0,1.0,0.0,1.0,-2.43894910812378,2.4389443397521973,4.78528500025277e-06,1.8850910663604736,0.8953699469566345,0.8953699469566345,0.0,174.76480102539062,160.0,26809.21875,0.0,1828.92578125,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099388480186462,1.0,0.0,0.0,3.647169828414917,3.6471939086914062,8.875754247128498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.923828125,0.0,1531.963623046875,1895.4371337890625,0.0,2562.6298828125,0.9047961831092834,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110246419906616,0.2609501779079437,0.2403558045625686,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983106970787048,0.3753640055656433,0.3610822260379791,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200297355651855,0.5255366563796997,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160416841506958,0.2667706608772278,0.2585403621196747,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724019408226013,0.1374156922101974,0.6461342573165894,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.515692949295044,1.0,1.0,0.0,1.0,-2.43894910812378,2.4389443397521973,4.78528500025277e-06,1.8850910663604736,0.8953699469566345,0.8953699469566345,0.0,174.76480102539062,160.0,26809.21875,0.0,1828.92578125,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099388480186462,1.0,0.0,0.0,3.647169828414917,3.6471939086914062,8.875754247128498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.923828125,0.0,1531.963623046875,1895.4371337890625,0.0,2562.6298828125,0.9047961831092834,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092742919921875,0.25914266705513,0.2384978830814361,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965811491012573,0.3729658424854278,0.3586025238037109,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156301379203796,0.5252368450164795,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144439220428467,0.2649054229259491,0.2566275000572204,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699443221092224,0.1358848065137863,0.6389703750610352,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130314230918884,1.0,1.0,0.0,1.0,-2.422481775283813,2.4224770069122314,4.721181994682411e-06,1.8724784851074217,0.895663321018219,0.895663321018219,0.0,174.0847930908203,160.0,26057.2734375,0.0,1800.1954345703125,1.0,282.1012268066406,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994459867477417,1.0,0.0,0.0,3.6425840854644775,3.642607927322388,8.85344775269914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.548828125,0.0,1526.5638427734375,1895.4371337890625,0.0,2466.360595703125,0.9038124084472656,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091354727745056,0.2578131556510925,0.2370872348546981,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964773774147034,0.3710161745548248,0.3565475046634674,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125659227371216,0.5224251747131348,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142119407653809,0.2633723616600036,0.2550013959407806,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687699317932129,0.1345514059066772,0.6323464512825012,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095757246017456,1.0,1.0,0.0,1.0,-2.405029535293579,2.405025005340576,4.653522410080768e-06,1.8589980602264404,0.8955186009407043,0.8955186009407043,0.0,172.083984375,148.0,25819.9609375,0.0,1763.9212646484375,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904147505760193,1.0,0.0,0.0,3.6403751373291016,3.640399217605591,8.842714578349842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.23095703125,0.0,1523.6544189453125,1895.4371337890625,0.0,2384.132568359375,0.9032418131828308,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118402719497681,0.2558820843696594,0.2349515259265899,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993783354759216,0.3678538203239441,0.3531413376331329,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094943165779114,0.5119803547859192,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164115309715271,0.2608910799026489,0.2522739171981811,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691861510276794,0.1323662251234054,0.6208147406578064,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.500852644443512,1.0,1.0,0.0,1.0,-2.368694305419922,2.368690013885498,4.514238753472455e-06,1.8309073448181152,0.8985542058944702,0.8985542058944702,0.0,165.64295959472656,136.0,24818.013671875,0.0,1678.997314453125,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.71942138671875,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639757394790649,1.0,0.0,0.0,3.641613245010376,3.641637086868286,8.848729180499504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60009765625,0.0,1523.4593505859375,1895.4371337890625,0.0,2147.533935546875,0.9033814072608948,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118402719497681,0.2558820843696594,0.2349515259265899,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993783354759216,0.3678538203239441,0.3531413376331329,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094943165779114,0.5119803547859192,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164115309715271,0.2608910799026489,0.2522739171981811,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691861510276794,0.1323662251234054,0.6208147406578064,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.500852644443512,1.0,1.0,0.0,1.0,-2.368694305419922,2.368690013885498,4.514238753472455e-06,1.8309073448181152,0.8985542058944702,0.8985542058944702,0.0,165.64295959472656,136.0,24818.013671875,0.0,1678.997314453125,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.71942138671875,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639757394790649,1.0,0.0,0.0,3.641613245010376,3.641637086868286,8.848729180499504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60009765625,0.0,1523.4593505859375,1895.4371337890625,0.0,2147.533935546875,0.9033814072608948,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171819806098938,0.0,0.2333356738090515,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053309321403503,0.0,0.3503196537494659,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970045685768127,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211416363716125,0.0,0.2500160932540893,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725668668746948,0.0,0.6114888787269592,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.33145809173584,2.331453561782837,4.373743195174029e-06,1.8020931482315063,0.0,0.0,0.0,157.08311462402344,60.0,23830.525390625,0.0,1585.104248046875,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652102470397949,3.65212655067444,8.899779118110018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.250732421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171819806098938,0.0,0.2333356738090515,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053309321403503,0.0,0.3503196537494659,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970045685768127,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211416363716125,0.0,0.2500160932540893,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725668668746948,0.0,0.6114888787269592,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.33145809173584,2.331453561782837,4.373743195174029e-06,1.8020931482315063,0.0,0.0,0.0,157.08311462402344,60.0,23830.525390625,0.0,1585.104248046875,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652102470397949,3.65212655067444,8.899779118110018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.250732421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0009260774822905,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0009752064361236,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.3562174141407013,0.0,0.0007202847627922,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0009752043406479,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0046259248629212,285.3356628417969,294.1499938964844,295.3168640136719,287.1830749511719,295.3414611816406,296.8139343261719,284.3957824707031,0.0,0.0,0.7537422180175781,0.7537422180175781,0.2462577670812606,1.0,-0.009869054891169,0.0099437125027179,-7.465742964996025e-05,-0.0124087706208229,0.0,0.0,0.0,-0.051955547183752,60.0,1170.5230712890625,-0.0,-7.812530384398997e-06,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,3.608874976634979e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.937952109149e-16,6.944451498832404e-16,5.679997234808754e-21,1.0787100108555077e-13,1.0787052674710029e-13,4.741359463086976e-19,0.0,0.0,-0.0,0.0,0.0,5.270565367428219e-27,6.564175194254523e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
