time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250920,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0009288158034905,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0013613426126539,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.0021379149984568,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0009936140850186,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,0.0026119549293071,285.332763671875,294.1499938964844,295.2962646484375,287.172607421875,295.3392639160156,296.6889038085937,284.1224670410156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0060342256911098,0.0068369209766387,-0.0008026951109059,-0.0142543818801641,0.0,0.0,0.0,-0.0324677415192127,60.0,577.5744018554688,-0.0,-7.457251285813982e-06,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.194930598250877e-28,2.5930535400472596e-28,2.9581794940137996e-31,4.8023604143475814e-18,4.798944572008045e-18,3.415670279507968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001215731099364,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.000140058400575,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.000139012656291,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001285097096115,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.000543599075172,285.33013916015625,294.1499938964844,295.2694702148437,287.1585693359375,295.3377380371094,296.4912414550781,283.9749450683594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012673804303631,0.0031412402167916,-0.0018738596700131,-0.0164917577058076,0.0,0.0,0.0,-0.0087410435080528,60.0,227.6416778564453,-0.0,-1.3296920542416046e-07,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.590926051640846e-38,8.821055563334334e-38,1.9225768687687167e-38,-8.920611378217353e-21,-7.328933318319198e-21,-1.59167745405298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.62041158345528e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001016990281641,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,7.627072045579553e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001013234286801,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0004784862685482,285.3291320800781,294.1499938964844,295.2427673339844,287.14410400390625,295.33697509765625,296.3039855957031,283.93463134765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010297802509739,0.0008191472734324,0.0002106329775415,-0.01854233071208,0.0,0.0,0.0,-0.0084483325481414,60.0,88.3072509765625,-0.0,-8.426560071939093e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61055220732151e-41,-5.686749427922973e-41,-2.9416057363106555e-41,5.408664222432888e-21,2.803159393732182e-21,2.605504828700706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.53085400396958e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001003694778773,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,7.414668652927503e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001003646975732,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0004760574665851,285.3280944824219,294.1499938964844,295.21612548828125,287.1292419433594,295.3359069824219,296.1422424316406,283.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155248455703,3.6437722172877336e-08,0.0010154884075745,-0.0191820356994867,0.0,0.0,0.0,-0.0086222076788544,60.0,36.9520263671875,-0.0,-8.274552953935199e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5480837375328534e-21,2.775275167594762e-21,2.7728085699380918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,9.525479981675744e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001003083234536,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,7.40880350349471e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.0001003079232759,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0004758131690323,285.32696533203125,294.1499938964844,295.1895446777344,287.11395263671875,295.334716796875,296.001953125,283.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150979505851,7.630257314872324e-09,0.0010150903835892,-0.0190387964248657,0.0,0.0,0.0,-0.0085949497297406,60.0,18.42433357238769,-0.0,-8.265255502237778e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549802722243314e-21,2.77493064363846e-21,2.774872078604856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,9.519036393612625e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001002403587335,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,7.403751078527421e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,0.0001002400676952,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0004754919500555,285.32452392578125,294.1499938964844,295.13653564453125,287.0822448730469,295.3316345214844,295.771728515625,284.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146937370300291,-0.0,-8.25404384841022e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.54984391971523e-21,2.774921959857615e-21,2.774921757909223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,9.519036393612625e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001002403587335,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,7.403751078527421e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,0.0001002400676952,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0004754919500555,285.32452392578125,294.1499938964844,295.13653564453125,287.0822448730469,295.3316345214844,295.771728515625,284.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146937370300291,-0.0,-8.25404384841022e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.54984391971523e-21,2.774921959857615e-21,2.774921757909223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.515380952507256e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.0001002018616418,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,7.400906906696036e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001002015706035,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0004753094108309,285.32177734375,294.1499938964844,295.0837097167969,287.0491027832031,295.32763671875,295.5914306640625,284.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.87365198135376,-0.0,-8.24767241169866e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921757909223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.515380952507256e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.0001002018616418,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,7.400906906696036e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001002015706035,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0004753094108309,285.32177734375,294.1499938964844,295.0837097167969,287.0491027832031,295.32763671875,295.5914306640625,284.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.87365198135376,-0.0,-8.24767241169866e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921757909223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,9.514053090242668e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0001001878699753,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,7.399873720714822e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0001001875862129,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0004752431123051,285.3188171386719,294.1499938964844,295.03106689453125,287.01470947265625,295.3227844238281,295.4463806152344,284.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653862476348877,-0.0,-8.24533614718348e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,9.514053090242668e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0001001878699753,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,7.399873720714822e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0001001875862129,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0004752431123051,285.3188171386719,294.1499938964844,295.03106689453125,287.01470947265625,295.3227844238281,295.4463806152344,284.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653862476348877,-0.0,-8.24533614718348e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.514616976957768e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001001938071567,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,7.400311733363196e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001001935306703,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0004752713430207,285.31561279296875,294.1499938964844,294.9785461425781,286.9791259765625,295.31707763671875,295.3265380859375,284.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565223693847656,-0.0,-8.246280458479306e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.514616976957768e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001001938071567,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,7.400311733363196e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001001935306703,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0004752713430207,285.31561279296875,294.1499938964844,294.9785461425781,286.9791259765625,295.31707763671875,295.3265380859375,284.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565223693847656,-0.0,-8.246280458479306e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,9.515471901977436e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001002028075163,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.400976028293371e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,0.0001002025310299,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0004753140674438,285.3139343261719,294.1499938964844,294.95233154296875,286.9609375,295.3139038085937,295.2737121582031,284.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528737068176269,-0.0,-8.247746308143179e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.516636782791466e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0001002150675049,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,7.401881157420576e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001002147910185,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0004753722460009,285.31219482421875,294.1499938964844,294.9261474609375,286.9425048828125,295.3105163574219,295.2247009277344,284.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.493972301483154,-0.0,-8.24974861757255e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,9.519675222691149e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001002470671664,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,7.404244388453662e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001002467906801,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0004755240806844,285.30859375,294.1499938964844,294.87384033203125,286.90496826171875,295.3031311035156,295.13592529296875,284.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427284240722656,-0.0,-8.254985317535103e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,9.519675222691149e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001002470671664,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,7.404244388453662e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001002467906801,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0004755240806844,285.30859375,294.1499938964844,294.87384033203125,286.90496826171875,295.3031311035156,295.13592529296875,284.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427284240722656,-0.0,-8.254985317535103e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.523301559966058e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,0.000100285244116,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,7.407063822029158e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0001002849749056,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.000475705252029,285.3048400878906,294.1499938964844,294.82159423828125,286.8666687011719,295.2949523925781,295.0566711425781,284.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363142013549805,-0.0,-8.261243067408942e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.523301559966058e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,0.000100285244116,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,7.407063822029158e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0001002849749056,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.000475705252029,285.3048400878906,294.1499938964844,294.82159423828125,286.8666687011719,295.2949523925781,295.0566711425781,284.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363142013549805,-0.0,-8.261243067408942e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,9.527094516670331e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001003251891233,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,7.410013495245948e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001003249199129,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0004758947761729,285.3009033203125,294.1499938964844,294.7694091796875,286.8276672363281,295.2859802246094,294.9844055175781,284.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.30093240737915,-0.0,-8.267793560889913e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,9.527094516670331e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001003251891233,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,7.410013495245948e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001003249199129,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0004758947761729,285.3009033203125,294.1499938964844,294.7694091796875,286.8276672363281,295.2859802246094,294.9844055175781,284.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.30093240737915,-0.0,-8.267793560889913e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,9.530662646284328e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0001003627548925,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,7.412787817884237e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.000100362492958,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0004760730371344,285.296875,294.1499938964844,294.7171936035156,286.78814697265625,295.2762145996094,294.9172668457031,284.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240248203277588,-0.0,-8.273955387494426e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,9.530662646284328e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0001003627548925,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,7.412787817884237e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.000100362492958,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0004760730371344,285.296875,294.1499938964844,294.7171936035156,286.78814697265625,295.2762145996094,294.9172668457031,284.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240248203277588,-0.0,-8.273955387494426e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,9.532250260235742e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,0.0001003794750431,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,7.414022547891364e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001003792131086,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0004761523741763,285.2947998046875,294.1499938964844,294.69110107421875,286.7682189941406,295.27105712890625,294.8851928710937,284.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210366725921631,-0.0,-8.276697371911723e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.533656702842563e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,0.0001003942816169,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,7.415116124320775e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001003940196824,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.000476222630823,285.2926940917969,294.1499938964844,294.6649780273437,286.7481994628906,295.26568603515625,294.8539428710937,284.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180736064910889,-0.0,-8.279123875354345e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.535798017168418e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001004168225335,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,7.4167808634229e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.000100416567875,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,0.0004763296165037,285.2884216308594,294.1499938964844,294.6127319335937,286.7079467773437,295.25439453125,294.7934875488281,284.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122081756591797,-0.0,-8.282812302695677e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.535798017168418e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001004168225335,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,7.4167808634229e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.000100416567875,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,0.0004763296165037,285.2884216308594,294.1499938964844,294.6127319335937,286.7079467773437,295.25439453125,294.7934875488281,284.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122081756591797,-0.0,-8.282812302695677e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,9.536900324746966e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,0.0001004284349619,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,7.417637971229851e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0001004281803034,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0004763847682625,285.2840576171875,294.1499938964844,294.5604248046875,286.66748046875,295.24237060546875,294.73516845703125,284.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064042568206787,-0.0,-8.284698083116383e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,9.536900324746966e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,0.0001004284349619,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,7.417637971229851e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0001004281803034,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0004763847682625,285.2840576171875,294.1499938964844,294.5604248046875,286.66748046875,295.24237060546875,294.73516845703125,284.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064042568206787,-0.0,-8.284698083116383e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.536898869555444e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.000100428413134,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,7.417635788442567e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0001004281657515,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0004763847391586,285.2796325683594,294.1499938964844,294.50799560546875,286.626953125,295.2296142578125,294.678466796875,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006450176239014,-0.0,-8.284665398150538e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.536898869555444e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.000100428413134,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,7.417635788442567e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0001004281657515,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0004763847391586,285.2796325683594,294.1499938964844,294.50799560546875,286.626953125,295.2296142578125,294.678466796875,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006450176239014,-0.0,-8.284665398150538e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,9.535864228382708e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001004175137495,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,7.416830339934677e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.000100417259091,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004763330507557,285.2751159667969,294.1499938964844,294.4554748535156,286.58648681640625,295.2161560058594,294.6230163574219,284.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949231624603272,-0.0,-8.282837882234163e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,9.535864228382708e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001004175137495,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,7.416830339934677e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.000100417259091,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004763330507557,285.2751159667969,294.1499938964844,294.4554748535156,286.58648681640625,295.2161560058594,294.6230163574219,284.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949231624603272,-0.0,-8.282837882234163e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.535020944895224e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0001004086370812,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,7.416174776153639e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.0001004083896987,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,0.0004762909666169,285.2728271484375,294.1499938964844,294.4291687011719,286.5662841796875,295.20916748046875,294.5956420898437,284.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.9207682609558105,-0.0,-8.28135853225831e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.534011769574136e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0001003980069071,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,7.415389700327069e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0001003977595246,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0004762405878864,285.27056884765625,294.1499938964844,294.4028015136719,286.546142578125,295.2019958496094,294.5684509277344,284.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.8924174308776855,-0.0,-8.279591412474474e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.531652904115616e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0001003731595119,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.41355397622101e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0001003729194053,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0004761227755807,285.2659606933594,294.1499938964844,294.3499450683594,286.506103515625,295.1871337890625,294.5145874023437,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836126327514648,-0.0,-8.275466001350652e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.531652904115616e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0001003731595119,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.41355397622101e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0001003729194053,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0004761227755807,285.2659606933594,294.1499938964844,294.3499450683594,286.506103515625,295.1871337890625,294.5145874023437,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836126327514648,-0.0,-8.275466001350652e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.528928057989106e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0001003444631351,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,7.411433762172237e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001003442230285,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0004759867151733,285.2613220214844,294.1499938964844,294.2969055175781,286.4664306640625,295.1716003417969,294.4612121582031,284.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780447006225586,-0.0,-8.27070678610653e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.528928057989106e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0001003444631351,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,7.411433762172237e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001003442230285,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0004759867151733,285.2613220214844,294.1499938964844,294.2969055175781,286.4664306640625,295.1716003417969,294.4612121582031,284.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780447006225586,-0.0,-8.27070678610653e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
