time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.525904170004652e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001003126162686,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,7.409081445075572e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0001003123834379,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0004758357245009,285.25665283203125,294.1499938964844,294.24365234375,286.42724609375,295.1553955078125,294.4081115722656,284.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725376129150391,-0.0,-8.265431006293512e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.525904170004652e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001003126162686,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,7.409081445075572e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0001003123834379,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0004758357245009,285.25665283203125,294.1499938964844,294.24365234375,286.42724609375,295.1553955078125,294.4081115722656,284.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725376129150391,-0.0,-8.265431006293512e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.522653272142634e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.000100278382888,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,7.406552322208881e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001002781500574,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0004756733542308,285.2519836425781,294.1499938964844,294.19012451171875,286.3887023925781,295.1385192871094,294.3551940917969,284.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670889377593994,-0.0,-8.259762296347618e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.522653272142634e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.000100278382888,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,7.406552322208881e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001002781500574,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0004756733542308,285.2519836425781,294.1499938964844,294.19012451171875,286.3887023925781,295.1385192871094,294.3551940917969,284.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670889377593994,-0.0,-8.259762296347618e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.52096306718886e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0001002605786197,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,7.405237556667998e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.000100260353065,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0004755889531224,285.2496337890625,294.1499938964844,294.16326904296875,286.3696594238281,295.1298522949219,294.3287658691406,284.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.643857955932617,-0.0,-8.256817096707891e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.51923939283006e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0001002424251055,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.403896597679704e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001002421922748,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.000475502863992,285.247314453125,294.1499938964844,294.1363525390625,286.350830078125,295.1210021972656,294.3023376464844,284.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616964340209961,-0.0,-8.2538129220211e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.515708370599896e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0001002052449621,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.40114992368035e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,0.0001002050194074,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004753265238832,285.2426147460937,294.1499938964844,294.082275390625,286.3138122558594,295.1028137207031,294.2494812011719,284.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563569068908691,-0.0,-8.247665306271301e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.515708370599896e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0001002052449621,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.40114992368035e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,0.0001002050194074,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004753265238832,285.2426147460937,294.1499938964844,294.082275390625,286.3138122558594,295.1028137207031,294.2494812011719,284.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563569068908691,-0.0,-8.247665306271301e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.512084943708032e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0001001670825644,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,7.398331217700616e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,0.0001001668570097,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0004751455562654,285.2379455566406,294.1499938964844,294.0278625488281,286.2777099609375,295.083984375,294.1965637207031,284.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510660171508789,-0.0,-8.241358528948697e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.512084943708032e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0001001670825644,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,7.398331217700616e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,0.0001001668570097,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0004751455562654,285.2379455566406,294.1499938964844,294.0278625488281,286.2777099609375,295.083984375,294.1965637207031,284.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510660171508789,-0.0,-8.241358528948697e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.5083647465799e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0001001278942567,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,7.395436841761693e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.000100127675978,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0004749597574118,285.2332763671875,294.1499938964844,293.9730834960937,286.2426452636719,295.0645446777344,294.1434631347656,284.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458176136016846,-0.0,-8.234886195168657e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.5083647465799e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0001001278942567,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,7.395436841761693e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.000100127675978,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0004749597574118,285.2332763671875,294.1499938964844,293.9730834960937,286.2426452636719,295.0645446777344,294.1434631347656,284.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458176136016846,-0.0,-8.234886195168657e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.50451649259776e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001000873744487,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,7.392443512799218e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.00010008715617,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0004747675848193,285.2286071777344,294.1499938964844,293.9179382324219,286.208740234375,295.0444641113281,294.0902099609375,284.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406045436859131,-0.0,-8.22819714585421e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.50451649259776e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001000873744487,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,7.392443512799218e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.00010008715617,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0004747675848193,285.2286071777344,294.1499938964844,293.9179382324219,286.208740234375,295.0444641113281,294.0902099609375,284.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406045436859131,-0.0,-8.22819714585421e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.502530156169088e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0001000664560706,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,7.390898099401966e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001000662377919,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0004746683698613,285.2262878417969,294.1499938964844,293.8902282714844,286.1922302246094,295.0341796875,294.0635070800781,284.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.380087375640869,-0.0,-8.22474532924389e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.500492888037115e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0001000449992716,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.389313395833597e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001000447882688,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.00047456662287,285.2239685058594,294.1499938964844,293.8623962402344,286.1760559082031,295.02374267578125,294.0367431640625,284.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.354184627532959,-0.0,-8.221206115877069e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.496234270045534e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0001000001502688,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.386000652331859e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.99999392661266e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.000474353932077,285.2193908691406,294.1499938964844,293.8064270019531,286.1447448730469,295.00244140625,293.9830322265625,284.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302497386932373,-0.0,-8.213812208168748e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.496234270045534e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0001000001502688,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.386000652331859e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.99999392661266e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.000474353932077,285.2193908691406,294.1499938964844,293.8064270019531,286.1447448730469,295.00244140625,293.9830322265625,284.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302497386932373,-0.0,-8.213812208168748e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.491683886153623e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.99522308120504e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,7.382460898952559e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.99520198092796e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004741266311611,285.2148132324219,294.1499938964844,293.75,286.1148376464844,294.9804992675781,293.9290466308594,284.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202638041547971e-09,0.0010114402975887,-0.0179215837270021,0.0,0.0,0.0,-0.0083834733814001,60.0,6.250895977020264,-0.0,-8.205917367831719e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.491683886153623e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.99522308120504e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,7.382460898952559e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.99520198092796e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004741266311611,285.2148132324219,294.1499938964844,293.75,286.1148376464844,294.9804992675781,293.9290466308594,284.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202638041547971e-09,0.0010114402975887,-0.0179215837270021,0.0,0.0,0.0,-0.0083834733814001,60.0,6.250895977020264,-0.0,-8.205917367831719e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.48732194956392e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.990629769163206e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,7.379067392321303e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.990608668886124e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004739087889902,285.21026611328125,294.1499938964844,293.6933288574219,286.0859680175781,294.9579467773437,293.8747863769531,284.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.199486255645752,-0.0,-8.198352929866817e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.48732194956392e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.990629769163206e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,7.379067392321303e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.990608668886124e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004739087889902,285.21026611328125,294.1499938964844,293.6933288574219,286.0859680175781,294.9579467773437,293.8747863769531,284.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.199486255645752,-0.0,-8.198352929866817e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.483629401074722e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.986740769818424e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,7.376195571850985e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,9.986720397137104e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0004737243871204,285.20574951171875,294.1499938964844,293.6366577148437,286.0575256347656,294.9347839355469,293.8202819824219,284.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.1488037109375,-0.0,-8.19194880818941e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.483629401074722e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.986740769818424e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,7.376195571850985e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,9.986720397137104e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0004737243871204,285.20574951171875,294.1499938964844,293.6366577148437,286.0575256347656,294.9347839355469,293.8202819824219,284.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.1488037109375,-0.0,-8.19194880818941e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.482012683292852e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.985038195736706e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,7.374937558779493e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.985017823055388e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0004736436239909,285.2035217285156,294.1499938964844,293.6083374023437,286.0434875488281,294.9229736328125,293.7929382324219,284.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.123779773712158,-0.0,-8.189143585468629e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.480540757067502e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.983487689169124e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.37379232305102e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.983468044083564e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.000473570136819,285.2012939453125,294.1499938964844,293.5799865722656,286.029541015625,294.9110412597656,293.7655334472656,284.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.0989603996276855,-0.0,-8.186589894876306e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,9.47801672737114e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.980829781852664e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,7.371828542090952e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.980810136767104e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0004734440881293,285.1968688964844,294.1499938964844,293.5233459472656,286.0019836425781,294.88671875,293.7105407714844,284.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.049910545349121,-0.0,-8.182207977824876e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,9.47801672737114e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.980829781852664e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,7.371828542090952e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.980810136767104e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0004734440881293,285.1968688964844,294.1499938964844,293.5233459472656,286.0019836425781,294.88671875,293.7105407714844,284.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.049910545349121,-0.0,-8.182207977824876e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.476034756517038e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.978742309613152e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,7.370286766672507e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.978722664527596e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0004733451060019,285.1925048828125,294.1499938964844,293.4666748046875,285.97479248046875,294.86181640625,293.6553649902344,284.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0015974044799805,-0.0,-8.178762556099174e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.476034756517038e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.978742309613152e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,7.370286766672507e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.978722664527596e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0004733451060019,285.1925048828125,294.1499938964844,293.4666748046875,285.97479248046875,294.86181640625,293.6553649902344,284.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0015974044799805,-0.0,-8.178762556099174e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,9.474574471823872e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.977204172173516e-05,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.369150262093171e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.977184527087957e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004732722009066,285.18817138671875,294.1499938964844,293.4100036621094,285.9479675292969,294.8363647460937,293.5999450683594,284.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953976154327393,-0.0,-8.176219523647887e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,9.474574471823872e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.977204172173516e-05,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.369150262093171e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.977184527087957e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004732722009066,285.18817138671875,294.1499938964844,293.4100036621094,285.9479675292969,294.8363647460937,293.5999450683594,284.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953976154327393,-0.0,-8.176219523647887e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.473611862631516e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.97619063127786e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,7.368401566054672e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.976171713788062e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0004732241504825,285.18389892578125,294.1499938964844,293.35333251953125,285.9214782714844,294.8103332519531,293.5443420410156,284.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907003879547119,-0.0,-8.174536247906873e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.473611862631516e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.97619063127786e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,7.368401566054672e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.976171713788062e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0004732241504825,285.18389892578125,294.1499938964844,293.35333251953125,285.9214782714844,294.8103332519531,293.5443420410156,284.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907003879547119,-0.0,-8.174536247906873e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.473307727603242e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.975869761547074e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,7.36816436983645e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.975850844057275e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0004732089873868,285.1817932128906,294.1499938964844,293.32501220703125,285.9083557128906,294.797119140625,293.5164489746094,284.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.88375186920166,-0.0,-8.173999788141374e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.473113459534944e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,9.975666034733877e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,7.368013757513836e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.97564711724408e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004731992958113,285.1796875,294.1499938964844,293.2966613769531,285.89532470703125,294.78375244140625,293.488525390625,284.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,5.86064338684082,-0.0,-8.173654464371793e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.47302905842662e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.975576540455222e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,7.367946818703786e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.975557622965424e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0004731951048597,285.1755065917969,294.1499938964844,293.239990234375,285.8694152832031,294.75665283203125,293.4325256347656,284.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686949544234275e-09,0.0010094397002831,-0.0173088237643241,0.0,0.0,0.0,-0.0082674967125058,60.0,5.814823150634766,-0.0,-8.173486065743418e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.47302905842662e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.975576540455222e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,7.367946818703786e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.975557622965424e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0004731951048597,285.1755065917969,294.1499938964844,293.239990234375,285.8694152832031,294.75665283203125,293.4325256347656,284.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686949544234275e-09,0.0010094397002831,-0.0173088237643241,0.0,0.0,0.0,-0.0082674967125058,60.0,5.814823150634766,-0.0,-8.173486065743418e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.473293903283776e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.975854482036084e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,7.368152728304267e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,9.975836292142048e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0004732083471026,285.1714172363281,294.1499938964844,293.1833190917969,285.8437805175781,294.72900390625,293.3763427734375,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971834221047857e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.769496917724609,-0.0,-8.173920917897703e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
