time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255600,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.473293903283776e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.975854482036084e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,7.368152728304267e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,9.975836292142048e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0004732083471026,285.1714172363281,294.1499938964844,293.1833190917969,285.8437805175781,294.72900390625,293.3763427734375,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971834221047857e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.769496917724609,-0.0,-8.173920917897703e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.473825775785372e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.976414730772376e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.368566002696753e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.97639654087834e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0004732349480036,285.1673583984375,294.1499938964844,293.1266784667969,285.8183898925781,294.7008361816406,293.32000732421875,284.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,5.724595546722412,-0.0,-8.174818333372968e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.473825775785372e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.976414730772376e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.368566002696753e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.97639654087834e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0004732349480036,285.1673583984375,294.1499938964844,293.1266784667969,285.8183898925781,294.7008361816406,293.32000732421875,284.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,5.724595546722412,-0.0,-8.174818333372968e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.474508988205343e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.97713432298042e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.369097147602588e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.977116133086383e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004732691159006,285.1633605957031,294.1499938964844,293.07000732421875,285.7931823730469,294.67218017578125,293.2635192871094,284.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986675238351836e-09,0.0010095933685079,-0.0173559207469224,0.0,0.0,0.0,-0.0082764104008674,60.0,5.68004322052002,-0.0,-8.175976518032257e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.474508988205343e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.97713432298042e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.369097147602588e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.977116133086383e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004732691159006,285.1633605957031,294.1499938964844,293.07000732421875,285.7931823730469,294.67218017578125,293.2635192871094,284.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986675238351836e-09,0.0010095933685079,-0.0173559207469224,0.0,0.0,0.0,-0.0082764104008674,60.0,5.68004322052002,-0.0,-8.175976518032257e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.474792750552297e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.9774326372426e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,7.369316881522536e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.977414447348564e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.000473283289466,285.161376953125,294.1499938964844,293.0416564941406,285.7806701660156,294.6576232910156,293.2352294921875,284.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096299229189,6.990130252404469e-09,0.0010096229379996,-0.0173649713397026,0.0,0.0,0.0,-0.0082781231030821,60.0,5.657855987548828,-0.0,-8.17645542383616e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.474944818066432e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.977592708310112e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.369435479631647e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.977575246011838e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0004732909146696,285.159423828125,294.1499938964844,293.0133361816406,285.7681579589844,294.6429748535156,293.2069396972656,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096455225721,6.991954570878533e-09,0.0010096385376527,-0.0173697490245103,0.0,0.0,0.0,-0.0082790274173021,60.0,5.635678768157959,-0.0,-8.176707666507357e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,7.369201193796471e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.97725874185562e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0004732759261969,285.1555480957031,294.1499938964844,292.9566650390625,285.7433166503906,294.61328125,293.1503295898437,284.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.9880594644189395e-09,0.001009605359286,-0.0173595454543828,0.0,0.0,0.0,-0.0082770967856049,60.0,5.591217041015625,-0.0,-8.176168364570915e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,7.369201193796471e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.97725874185562e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0004732759261969,285.1555480957031,294.1499938964844,292.9566650390625,285.7433166503906,294.61328125,293.1503295898437,284.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.9880594644189395e-09,0.001009605359286,-0.0173595454543828,0.0,0.0,0.0,-0.0082770967856049,60.0,5.591217041015625,-0.0,-8.176168364570915e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.473248064750804e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.975805005524307e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,7.368114893324673e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.975787543226032e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0004732061934191,285.1517639160156,294.1499938964844,292.8999938964844,285.7185974121094,294.5831298828125,293.09381103515625,284.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970512167470133e-09,0.0010094552999362,-0.0173135846853256,0.0,0.0,0.0,-0.008268398232758,60.0,5.546404838562012,-0.0,-8.173737597871877e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.473248064750804e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.975805005524307e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,7.368114893324673e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.975787543226032e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0004732061934191,285.1517639160156,294.1499938964844,292.8999938964844,285.7185974121094,294.5831298828125,293.09381103515625,284.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970512167470133e-09,0.0010094552999362,-0.0173135846853256,0.0,0.0,0.0,-0.008268398232758,60.0,5.546404838562012,-0.0,-8.173737597871877e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.470573422731832e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.972988482331856e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,7.366033969447017e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.972971747629344e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.0004730726359412,285.14801025390625,294.1499938964844,292.84332275390625,285.6940002441406,294.5525207519531,293.0374450683594,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.501102447509766,-0.0,-8.16910343814925e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.470573422731832e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.972988482331856e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,7.366033969447017e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.972971747629344e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.0004730726359412,285.14801025390625,294.1499938964844,292.84332275390625,285.6940002441406,294.5525207519531,293.0374450683594,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.501102447509766,-0.0,-8.16910343814925e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.46658619795926e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.968789527192712e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.36293222871609e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.968772064894438e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0004728734784293,285.1443176269531,294.1499938964844,292.7866516113281,285.66949462890625,294.5214538574219,292.9813232421875,284.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455216884613037,-0.0,-8.162206199813228e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.46658619795926e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.968789527192712e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.36293222871609e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.968772064894438e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0004728734784293,285.1443176269531,294.1499938964844,292.7866516113281,285.66949462890625,294.5214538574219,292.9813232421875,284.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455216884613037,-0.0,-8.162206199813228e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,9.464106551604344e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.96617818600498e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,7.361004099948332e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.966161451302467e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,0.0004727496416307,285.1425170898437,294.1499938964844,292.7583312988281,285.6572570800781,294.5057067871094,292.9533996582031,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.85625334284623e-09,0.0010084783425554,-0.0170143041759729,0.0,0.0,0.0,-0.0082117561250925,60.0,5.432045936584473,-0.0,-8.157921627116593e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.461388253839688e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.9633150966838e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,7.358888979069889e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.963298361981288e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0004726138431578,285.1407165527344,294.1499938964844,292.7300109863281,285.6450500488281,294.4898986816406,292.9255676269531,284.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822307607734501e-09,0.0010081881191581,-0.0169253870844841,0.0,0.0,0.0,-0.0081949271261692,60.0,5.40877103805542,-0.0,-8.153225650175956e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.455189137952402e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.956787835108116e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,7.354067201958969e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,9.956771100405604e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0004723042366094,285.1371765136719,294.1499938964844,292.67333984375,285.6206359863281,294.4579162597656,292.8701477050781,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932612434695e-09,0.0010075265308842,-0.0167227126657962,0.0,0.0,0.0,-0.008156569674611,60.0,5.361896991729736,-0.0,-8.142526297660879e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.455189137952402e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.956787835108116e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,7.354067201958969e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,9.956771100405604e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0004723042366094,285.1371765136719,294.1499938964844,292.67333984375,285.6206359863281,294.4579162597656,292.8701477050781,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932612434695e-09,0.0010075265308842,-0.0167227126657962,0.0,0.0,0.0,-0.008156569674611,60.0,5.361896991729736,-0.0,-8.142526297660879e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.448260971112175e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.949491504812612e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,7.348678627749905e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,9.949475497705862e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0004719581920653,285.1336975097656,294.1499938964844,292.6166687011719,285.59625244140625,294.425537109375,292.8150939941406,284.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658469331455308e-09,0.0010067871771752,-0.0164962317794561,0.0,0.0,0.0,-0.0081137055531144,60.0,5.31471061706543,-0.0,-8.13057923210181e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.448260971112175e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.949491504812612e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,7.348678627749905e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,9.949475497705862e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0004719581920653,285.1336975097656,294.1499938964844,292.6166687011719,285.59625244140625,294.425537109375,292.8150939941406,284.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658469331455308e-09,0.0010067871771752,-0.0164962317794561,0.0,0.0,0.0,-0.0081137055531144,60.0,5.31471061706543,-0.0,-8.13057923210181e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.44092753343284e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,9.94176880340092e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.342974276980385e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.941752796294168e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004715918912552,285.1302795410156,294.1499938964844,292.5599975585937,285.5718688964844,294.3927307128906,292.7603454589844,284.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959420695184e-09,0.0010060046333819,-0.0162565279752016,0.0,0.0,0.0,-0.0080683408305048,60.0,5.267380237579346,-0.0,-8.117943650631787e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.44092753343284e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,9.94176880340092e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.342974276980385e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.941752796294168e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004715918912552,285.1302795410156,294.1499938964844,292.5599975585937,285.5718688964844,294.3927307128906,292.7603454589844,284.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959420695184e-09,0.0010060046333819,-0.0162565279752016,0.0,0.0,0.0,-0.0080683408305048,60.0,5.267380237579346,-0.0,-8.117943650631787e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.433536615688354e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.933985711541028e-05,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,7.337225542869419e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.933969704434276e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0004712227382697,285.126953125,294.1499938964844,292.5033264160156,285.5474548339844,294.3595275878906,292.7059020996094,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474738079020881e-09,0.0010052160359919,-0.0160149596631526,0.0,0.0,0.0,-0.008022622205317,60.0,5.220092296600342,-0.0,-8.105220672405269e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.433536615688354e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.933985711541028e-05,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,7.337225542869419e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.933969704434276e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0004712227382697,285.126953125,294.1499938964844,292.5033264160156,285.5474548339844,294.3595275878906,292.7059020996094,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474738079020881e-09,0.0010052160359919,-0.0160149596631526,0.0,0.0,0.0,-0.008022622205317,60.0,5.220092296600342,-0.0,-8.105220672405269e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.42993865464814e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.930197120411322e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.334427209571004e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.93018111330457e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004710430221166,285.12530517578125,294.1499938964844,292.4750061035156,285.53521728515625,294.3427734375,292.67877197265625,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.4298433244402994e-09,0.0010048322146758,-0.0158973578363657,0.0,0.0,0.0,-0.0080003663897514,60.0,5.196526527404785,-0.0,-8.099030424091327e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.42643455346115e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.926506754709408e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,7.33170090825297e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.926491475198418e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0004708679916802,285.1236877441406,294.1499938964844,292.4466552734375,285.5229797363281,294.325927734375,292.6517028808594,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386115636303202e-09,0.0010044581722468,-0.0157828126102685,0.0,0.0,0.0,-0.0079786879941821,60.0,5.173029899597168,-0.0,-8.093002890063873e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.419959678780288e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.919687727233396e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,7.326664490392432e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.919672447722404e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0004705445899162,285.1204833984375,294.1499938964844,292.3900146484375,285.4984436035156,294.2919616699219,292.5975952148437,284.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305308719589675e-09,0.0010037672473117,-0.0155711378902196,0.0,0.0,0.0,-0.0079386290162801,60.0,5.126364231109619,-0.0,-8.081870817022718e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.419959678780288e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.919687727233396e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,7.326664490392432e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.919672447722404e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0004705445899162,285.1204833984375,294.1499938964844,292.3900146484375,285.4984436035156,294.2919616699219,292.5975952148437,284.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305308719589675e-09,0.0010037672473117,-0.0155711378902196,0.0,0.0,0.0,-0.0079386290162801,60.0,5.126364231109619,-0.0,-8.081870817022718e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.414469968760386e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.913906978908926e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,7.322394230868667e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.913891699397936e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0004702704027295,285.1173400878906,294.1499938964844,292.3333435058594,285.47381591796875,294.257568359375,292.5435485839844,284.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003187499009,6.236780425439292e-09,0.0010031812125816,-0.0153916254639625,0.0,0.0,0.0,-0.0079046562314033,60.0,5.080290794372559,-0.0,-8.072436230577298e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.414469968760386e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.913906978908926e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,7.322394230868667e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.913891699397936e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0004702704027295,285.1173400878906,294.1499938964844,292.3333435058594,285.47381591796875,294.257568359375,292.5435485839844,284.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003187499009,6.236780425439292e-09,0.0010031812125816,-0.0153916254639625,0.0,0.0,0.0,-0.0079046562314033,60.0,5.080290794372559,-0.0,-8.072436230577298e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.410231723450124e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.909443178912623e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,7.319097494473681e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.909428626997396e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004700587014667,285.1142883300781,294.1499938964844,292.27667236328125,285.4490966796875,294.2228698730469,292.48944091796875,284.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027346434071,6.183843659357535e-09,0.0010027284733951,-0.0152529552578926,0.0,0.0,0.0,-0.0078784124925732,60.0,5.034886360168457,-0.0,-8.06515245699302e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.410231723450124e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.909443178912623e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,7.319097494473681e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.909428626997396e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004700587014667,285.1142883300781,294.1499938964844,292.27667236328125,285.4490966796875,294.2228698730469,292.48944091796875,284.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027346434071,6.183843659357535e-09,0.0010027284733951,-0.0152529552578926,0.0,0.0,0.0,-0.0078784124925732,60.0,5.034886360168457,-0.0,-8.06515245699302e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.407596371602268e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.906668128678577e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.317047857213765e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.906653576763348e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004699270939454,285.1112976074219,294.1499938964844,292.2200012207031,285.4242248535156,294.1877746582031,292.4350891113281,284.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002452801913,6.150884246380883e-09,0.0010024466319009,-0.0151666160672903,0.0,0.0,0.0,-0.0078620733693242,60.0,4.990388870239258,-0.0,-8.060618483796136e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.407596371602268e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.906668128678577e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.317047857213765e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.906653576763348e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004699270939454,285.1112976074219,294.1499938964844,292.2200012207031,285.4242248535156,294.1877746582031,292.4350891113281,284.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002452801913,6.150884246380883e-09,0.0010024466319009,-0.0151666160672903,0.0,0.0,0.0,-0.0078620733693242,60.0,4.990388870239258,-0.0,-8.060618483796136e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.406922617927194e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.905958722811192e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,7.316523260669783e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.905944170895964e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004698934499174,285.1098022460937,294.1499938964844,292.1916809082031,285.4117126464844,294.1700744628906,292.4078063964844,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023803915828,6.142431452360597e-09,0.0010023742215707,-0.0151444729417562,0.0,0.0,0.0,-0.0078578824177384,60.0,4.968531131744385,-0.0,-8.05945603588043e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.406840399606152e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.905872138915583e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,7.316459232242778e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.905856859404594e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004698893462773,285.1083679199219,294.1499938964844,292.163330078125,285.3992004394531,294.1522521972656,292.3804016113281,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023710783571,6.141340769261205e-09,0.001002364908345,-0.0151416156440973,0.0,0.0,0.0,-0.0078573413193225,60.0,4.946971416473389,-0.0,-8.059306111363186e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.408267214894296e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.907373896567152e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.317568815778941e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.907359344651924e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0004699606215581,285.1054992675781,294.1499938964844,292.1066589355469,285.3739929199219,294.1163635253906,292.3251953125,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025220690295,6.158996868066424e-09,0.0010025158990174,-0.0151878679171204,0.0,0.0,0.0,-0.0078660948202013,60.0,4.904655456542969,-0.0,-8.061734746434014e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.408267214894296e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.907373896567152e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.317568815778941e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.907359344651924e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0004699606215581,285.1054992675781,294.1499938964844,292.1066589355469,285.3739929199219,294.1163635253906,292.3251953125,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025220690295,6.158996868066424e-09,0.0010025158990174,-0.0151878679171204,0.0,0.0,0.0,-0.0078660948202013,60.0,4.904655456542969,-0.0,-8.061734746434014e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
