time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.412313374923542e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.911634697346015e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,7.320714939851314e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.911620145430788e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0004701627476606,285.10272216796875,294.1499938964844,292.04998779296875,285.3486022949219,294.0801086425781,292.2693176269531,285.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029521072283,6.209291747438783e-09,0.0010029458208009,-0.0153196174651384,0.0,0.0,0.0,-0.0078910272568464,60.0,4.863617897033691,-0.0,-8.06865330105211e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.412313374923542e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.911634697346015e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,7.320714939851314e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.911620145430788e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0004701627476606,285.10272216796875,294.1499938964844,292.04998779296875,285.3486022949219,294.0801086425781,292.2693176269531,285.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029521072283,6.209291747438783e-09,0.0010029458208009,-0.0153196174651384,0.0,0.0,0.0,-0.0078910272568464,60.0,4.863617897033691,-0.0,-8.06865330105211e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.420310379937293e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.920055890688673e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.326934428419918e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.920041338773444e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0004705622559413,285.0999755859375,294.1499938964844,291.9930114746094,285.3231201171875,294.04345703125,292.2125549316406,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.3088139157230225e-09,0.0010037967003881,-0.0155803216621279,0.0,0.0,0.0,-0.0079403640702366,60.0,4.824144840240479,-0.0,-8.082353986083035e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.420310379937293e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.920055890688673e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.326934428419918e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.920041338773444e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0004705622559413,285.0999755859375,294.1499938964844,291.9930114746094,285.3231201171875,294.04345703125,292.2125549316406,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.3088139157230225e-09,0.0010037967003881,-0.0155803216621279,0.0,0.0,0.0,-0.0079403640702366,60.0,4.824144840240479,-0.0,-8.082353986083035e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.434557432541624e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.935058187693356e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,7.338015711866319e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.93504436337389e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004712739319074,285.0973205566406,294.1499938964844,291.9354248046875,285.29766845703125,294.00640869140625,292.1543273925781,285.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214676471036e-09,0.0010053134756162,-0.0160450208932161,0.0,0.0,0.0,-0.008028307929635,60.0,4.787006378173828,-0.0,-8.10680376162054e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.434557432541624e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.935058187693356e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,7.338015711866319e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.93504436337389e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004712739319074,285.0973205566406,294.1499938964844,291.9354248046875,285.29766845703125,294.00640869140625,292.1543273925781,285.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214676471036e-09,0.0010053134756162,-0.0160450208932161,0.0,0.0,0.0,-0.008028307929635,60.0,4.787006378173828,-0.0,-8.10680376162054e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.443826274946332e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.944818884832785e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.345224730670452e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.944805060513318e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0004717369447462,285.09600830078125,294.1499938964844,291.90643310546875,285.28497314453125,293.9877319335937,292.1245422363281,285.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648117054992e-09,0.0010063004447147,-0.0163473933935165,0.0,0.0,0.0,-0.0080855330452322,60.0,4.769381046295166,-0.0,-8.12273270867081e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.454768587602302e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.956341091310604e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.353734690696001e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.956327266991138e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.000472283543786,285.0946960449219,294.1499938964844,291.8772888183594,285.27227783203125,293.96893310546875,292.0942687988281,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.7379244406140515e-09,0.0010074656456708,-0.0167043581604957,0.0,0.0,0.0,-0.0081530902534723,60.0,4.752389430999756,-0.0,-8.141557827912038e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.481464803684504e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.984453936340287e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.374498818535358e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.98444011202082e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004736171104013,285.0921630859375,294.1499938964844,291.8187255859375,285.2469482421875,293.9309997558594,292.0321044921875,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070444230095063e-09,0.0010103088570758,-0.0175753366202116,0.0,0.0,0.0,-0.0083179334178566,60.0,4.720385074615479,-0.0,-8.187583944163634e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.481464803684504e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.984453936340287e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.374498818535358e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.98444011202082e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004736171104013,285.0921630859375,294.1499938964844,291.8187255859375,285.2469482421875,293.9309997558594,292.0321044921875,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070444230095063e-09,0.0010103088570758,-0.0175753366202116,0.0,0.0,0.0,-0.0083179334178566,60.0,4.720385074615479,-0.0,-8.187583944163634e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.514557314105332e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001001930140773,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.40023679099977e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0001001928831101,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004752701497636,285.08966064453125,294.1499938964844,291.7597351074219,285.2216491699219,293.8925170898437,291.9674377441406,285.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482658936908138e-09,0.0010138334473595,-0.0186550077050924,0.0,0.0,0.0,-0.0085222860798239,60.0,4.691277980804443,-0.0,-8.244820293157319e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.514557314105332e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001001930140773,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.40023679099977e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0001001928831101,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004752701497636,285.08966064453125,294.1499938964844,291.7597351074219,285.2216491699219,293.8925170898437,291.9674377441406,285.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482658936908138e-09,0.0010138334473595,-0.0186550077050924,0.0,0.0,0.0,-0.0085222860798239,60.0,4.691277980804443,-0.0,-8.244820293157319e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.553573909215628e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001006038801278,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,7.430583355017006e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0001006037491606,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004772191459778,285.08721923828125,294.1499938964844,291.7004089355469,285.1963806152344,293.8535461425781,291.90057373046875,285.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664592742919922,-0.0,-8.312563437584687e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.553573909215628e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001006038801278,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,7.430583355017006e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0001006037491606,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004772191459778,285.08721923828125,294.1499938964844,291.7004089355469,285.1963806152344,293.8535461425781,291.90057373046875,285.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664592742919922,-0.0,-8.312563437584687e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.597875032341108e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0001010703927022,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.465039379894733e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.000101070254459,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004794320557266,285.0848388671875,294.1499938964844,291.64080810546875,285.17120361328125,293.81402587890625,291.831787109375,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640156269073486,-0.0,-8.389818617615674e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.597875032341108e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0001010703927022,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.465039379894733e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.000101070254459,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004794320557266,285.0848388671875,294.1499938964844,291.64080810546875,285.17120361328125,293.81402587890625,291.831787109375,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640156269073486,-0.0,-8.389818617615674e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.62157064350322e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0001013199143926,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.483468652935699e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001013197834254,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004806157085113,285.08367919921875,294.1499938964844,291.6109313964844,285.1586608886719,293.7940673828125,291.7968139648437,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.628611564636231,-0.0,-8.431287312760105e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.646188846090809e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0001015791640384,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.502616790588945e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001015790330711,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0004818454908672,285.08251953125,294.1499938964844,291.5810241699219,285.1460876464844,293.7739562988281,291.7615051269531,285.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617467403411865,-0.0,-8.474481205666964e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.696766937850045e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0001021117714117,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.541954983025789e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001021116404444,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004843719652853,285.08026123046875,294.1499938964844,291.5210876464844,285.1210632324219,293.7333374023437,291.6903991699219,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595810890197754,-0.0,-8.56356621170562e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.696766937850045e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0001021117714117,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.541954983025789e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001021116404444,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004843719652853,285.08026123046875,294.1499938964844,291.5210876464844,285.1210632324219,293.7333374023437,291.6903991699219,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595810890197754,-0.0,-8.56356621170562e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.747200238052756e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001026428581099,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.581180398119614e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001026427271426,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004868912219535,285.0780639648437,294.1499938964844,291.46112060546875,285.0960998535156,293.69219970703125,291.6191101074219,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.5742597579956055,-0.0,-8.652861538394063e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.747200238052756e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001026428581099,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.581180398119614e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001026427271426,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004868912219535,285.0780639648437,294.1499938964844,291.46112060546875,285.0960998535156,293.69219970703125,291.6191101074219,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.5742597579956055,-0.0,-8.652861538394063e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.797205711947754e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0001031694337143,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.62007330195047e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.000103169310023,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0004893891164101,285.0758972167969,294.1499938964844,291.401123046875,285.0711975097656,293.65045166015625,291.5482788085937,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551945209503174,-0.0,-8.74185488441981e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.797205711947754e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0001031694337143,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.62007330195047e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.000103169310023,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0004893891164101,285.0758972167969,294.1499938964844,291.401123046875,285.0711975097656,293.65045166015625,291.5482788085937,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551945209503174,-0.0,-8.74185488441981e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.837379184318706e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001035924797179,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.651319174328819e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001035923560266,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0004913958837278,285.07379150390625,294.1499938964844,291.3411865234375,285.0464172363281,293.6081848144531,291.4784240722656,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265984285666e-08,0.0010482220677658,-0.0291844420135021,0.0,0.0,0.0,-0.0105159692466259,60.0,4.528157711029053,-0.0,-8.813677254693175e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.837379184318706e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001035924797179,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.651319174328819e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001035923560266,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0004913958837278,285.07379150390625,294.1499938964844,291.3411865234375,285.0464172363281,293.6081848144531,291.4784240722656,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265984285666e-08,0.0010482220677658,-0.0291844420135021,0.0,0.0,0.0,-0.0105159692466259,60.0,4.528157711029053,-0.0,-8.813677254693175e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.840625716606156e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001036266694427,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.653844659216702e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0001036265384755,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004915580502711,285.0727844238281,294.1499938964844,291.311279296875,285.0340881347656,293.5868530273437,291.4446105957031,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544663891527309e-08,0.001048567937687,-0.0292901676148176,0.0,0.0,0.0,-0.0105359982699155,60.0,4.5111823081970215,-0.0,-8.819488073186221e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.832521027419716e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001035413151839,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,7.647540041944012e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001035411914926,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004911532159894,285.07177734375,294.1499938964844,291.2814025878906,285.0217590332031,293.56549072265625,291.41180419921875,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.489721298217773,-0.0,-8.804957474239927e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.81294724624604e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0001033351945807,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.632315828232095e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0001033350708894,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004901755019091,285.06982421875,294.1499938964844,291.2218322753906,284.9971923828125,293.5225830078125,291.3487243652344,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649469092488,60.0,4.439283847808838,-0.0,-8.7699206119396e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.81294724624604e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0001033351945807,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.632315828232095e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0001033350708894,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004901755019091,285.06982421875,294.1499938964844,291.2218322753906,284.9971923828125,293.5225830078125,291.3487243652344,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649469092488,60.0,4.439283847808838,-0.0,-8.7699206119396e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.783914720173924e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0001030294661177,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.609734166180715e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0001030293424264,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0004887252580374,285.06793212890625,294.1499938964844,291.1625061035156,284.9727783203125,293.4794616699219,291.28826904296875,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383959770202637,-0.0,-8.71808794045137e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.783914720173924e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0001030294661177,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.609734166180715e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0001030293424264,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0004887252580374,285.06793212890625,294.1499938964844,291.1625061035156,284.9727783203125,293.4794616699219,291.28826904296875,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383959770202637,-0.0,-8.71808794045137e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.743952978169546e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0001026086465572,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.578652730444446e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0001026085228659,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004867291136179,285.06610107421875,294.1499938964844,291.103515625,284.948486328125,293.43621826171875,291.2303466796875,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323816299438477,-0.0,-8.64700169245225e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.743952978169546e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0001026086465572,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.578652730444446e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0001026085228659,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004867291136179,285.06610107421875,294.1499938964844,291.103515625,284.948486328125,293.43621826171875,291.2303466796875,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323816299438477,-0.0,-8.64700169245225e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.696207416709512e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001021058633341,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,7.541516970377415e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001021057469188,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004843441711273,285.0643615722656,294.1499938964844,291.044921875,284.9243469238281,293.39288330078125,291.1748046875,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260154247283936,-0.0,-8.562454212324155e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.696207416709512e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001021058633341,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,7.541516970377415e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001021057469188,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004843441711273,285.0643615722656,294.1499938964844,291.044921875,284.9243469238281,293.39288330078125,291.1748046875,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260154247283936,-0.0,-8.562454212324155e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.670552390161902e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001018356997519,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,7.521562656620517e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0001018355833366,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004830626712646,285.0635070800781,294.1499938964844,291.01580810546875,284.9123229980469,293.3712158203125,291.1477966308594,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227510452270508,-0.0,-8.517196192769917e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.644406236475334e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0001015603702398,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.501227082684636e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0001015602538245,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004817566368728,285.06268310546875,294.1499938964844,290.9867858886719,284.9003601074219,293.3495178222656,291.1213684082031,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194598197937012,-0.0,-8.471196366599545e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.592345304554328e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001010121413855,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,7.460734923370183e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0001010120249702,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0004791560932062,285.0610656738281,294.1499938964844,290.92919921875,284.8765563964844,293.3060913085937,291.0698547363281,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128863334655762,-0.0,-8.379973337468982e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
