time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.592345304554328e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001010121413855,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,7.460734923370183e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0001010120249702,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0004791560932062,285.0610656738281,294.1499938964844,290.92919921875,284.8765563964844,293.3060913085937,291.0698547363281,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128863334655762,-0.0,-8.379973337468982e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.543006308376788e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.422359340125695e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001004924633889,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0004766915226355,285.0595397949219,294.1499938964844,290.8722229003906,284.8529663085937,293.2626647949219,291.02008056640625,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064398765563965,-0.0,-8.293974929074467e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.543006308376788e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.422359340125695e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001004924633889,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0004766915226355,285.0595397949219,294.1499938964844,290.8722229003906,284.8529663085937,293.2626647949219,291.02008056640625,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064398765563965,-0.0,-8.293974929074467e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.498614963376896e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0001000251140794,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,7.38783273845911e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001000249976641,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0004744741308968,285.0580749511719,294.1499938964844,290.8158874511719,284.8295593261719,293.2192077636719,290.97186279296875,285.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00252103805542,-0.0,-8.21697909714203e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.498614963376896e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0001000251140794,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,7.38783273845911e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001000249976641,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0004744741308968,285.0580749511719,294.1499938964844,290.8158874511719,284.8295593261719,293.2192077636719,290.97186279296875,285.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00252103805542,-0.0,-8.21697909714203e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.460368164582178e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.358084985753521e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.962224430637434e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004725636390503,285.0566711425781,294.1499938964844,290.76031494140625,284.806396484375,293.1756896972656,290.9247741699219,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943701267242432,-0.0,-8.150927754968509e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.460368164582178e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.358084985753521e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.962224430637434e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004725636390503,285.0566711425781,294.1499938964844,290.76031494140625,284.806396484375,293.1756896972656,290.9247741699219,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943701267242432,-0.0,-8.150927754968509e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.443898306926712e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.944891644408926e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.34527493477799e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.944880730472504e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0004717409610748,285.0559997558594,294.1499938964844,290.7328186035156,284.7948913574219,293.1539306640625,290.9015808105469,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600441082582621e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,-0.0080849425867199,60.0,3.915734052658081,-0.0,-8.122565731127906e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.428827615920454e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.929020598065108e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,7.333552639465779e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.929010411724448e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004709881322924,285.0553283691406,294.1499938964844,290.7055358886719,284.783447265625,293.13214111328125,290.8785705566406,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412615771722585e-09,0.0010046855313703,-0.0158522296696901,0.0,0.0,0.0,-0.0079918289557099,60.0,3.888504505157471,-0.0,-8.09665507972568e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.404030424775556e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.902908641379328e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,7.314265531022102e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.902897727442904e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004697495023719,285.0540466308594,294.1499938964844,290.651611328125,284.7607727050781,293.0885314941406,290.8329162597656,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569205606618e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386198729276,60.0,3.836873769760132,-0.0,-8.054112754507514e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.404030424775556e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.902908641379328e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,7.314265531022102e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.902897727442904e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004697495023719,285.0540466308594,294.1499938964844,290.651611328125,284.7607727050781,293.0885314941406,290.8329162597656,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569205606618e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386198729276,60.0,3.836873769760132,-0.0,-8.054112754507514e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.385743032908068e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.883650636766106e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.300041761482134e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.883640450425446e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004688360204454,285.0528259277344,294.1499938964844,290.5986022949219,284.7383728027344,293.0448303222656,290.7875061035156,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875630204599247e-09,0.0010000932961702,-0.0144455544650554,0.0,0.0,0.0,-0.0077256201766431,60.0,3.7888455390930176,-0.0,-8.022806241569924e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.385743032908068e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.883650636766106e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.300041761482134e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.883640450425446e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004688360204454,285.0528259277344,294.1499938964844,290.5986022949219,284.7383728027344,293.0448303222656,290.7875061035156,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875630204599247e-09,0.0010000932961702,-0.0144455544650554,0.0,0.0,0.0,-0.0077256201766431,60.0,3.7888455390930176,-0.0,-8.022806241569924e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.373315697303042e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.290375651791692e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.870553185464814e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004682152357418,285.0516662597656,294.1499938964844,290.546630859375,284.7162780761719,293.0010681152344,290.7420349121094,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720701690137275e-09,0.0009987683733925,-0.0140396924689412,0.0,0.0,0.0,-0.0076488144695758,60.0,3.744072675704956,-0.0,-8.001563145398904e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.373315697303042e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.290375651791692e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.870553185464814e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004682152357418,285.0516662597656,294.1499938964844,290.546630859375,284.7162780761719,293.0010681152344,290.7420349121094,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720701690137275e-09,0.0009987683733925,-0.0140396924689412,0.0,0.0,0.0,-0.0076488144695758,60.0,3.744072675704956,-0.0,-8.001563145398904e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.365839650854468e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.862691513262688e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.284561434062198e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.862681326922028e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.000467841833597,285.050537109375,294.1499938964844,290.4956970214844,284.6944885253906,292.9571838378906,290.6962890625,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627475818670291e-09,0.0009979710448533,-0.0137954670935869,0.0,0.0,0.0,-0.0076025975868105,60.0,3.70238733291626,-0.0,-7.988793271351825e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.365839650854468e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.862691513262688e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.284561434062198e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.862681326922028e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.000467841833597,285.050537109375,294.1499938964844,290.4956970214844,284.6944885253906,292.9571838378906,290.6962890625,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627475818670291e-09,0.0009979710448533,-0.0137954670935869,0.0,0.0,0.0,-0.0076025975868105,60.0,3.70238733291626,-0.0,-7.988793271351825e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.363572462461887e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.860303543973714e-05,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.28279774193652e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.860294085228816e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004677285905927,285.0500183105469,294.1499938964844,290.4706726074219,284.6837158203125,292.9352111816406,290.6732482910156,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.5991860037352126e-09,0.0009977291338145,-0.0137213552370667,0.0,0.0,0.0,-0.0075885728001594,60.0,3.682593584060669,-0.0,-7.984920813441931e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.361964475829154e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.858609701041132e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.28154627722688e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.858600242296234e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0004676482640206,285.04949951171875,294.1499938964844,290.4459228515625,284.67303466796875,292.9132385253906,290.650146484375,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.5791051778442124e-09,0.0009975573047995,-0.013668748550117,0.0,0.0,0.0,-0.0075786174274981,60.0,3.663300275802612,-0.0,-7.982171723597278e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.360205149278043e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.85675724223256e-05,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.280178397195414e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.856747783487664e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004675603995565,285.0484924316406,294.1499938964844,290.3973083496094,284.65191650390625,292.8691711425781,290.60369873046875,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557106330655871e-09,0.0009973691776394,-0.0136111164465546,0.0,0.0,0.0,-0.007567711174488,60.0,3.626153230667114,-0.0,-7.97916115402586e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.360205149278043e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.85675724223256e-05,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.280178397195414e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.856747783487664e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004675603995565,285.0484924316406,294.1499938964844,290.3973083496094,284.65191650390625,292.8691711425781,290.60369873046875,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557106330655871e-09,0.0009973691776394,-0.0136111164465546,0.0,0.0,0.0,-0.007567711174488,60.0,3.626153230667114,-0.0,-7.97916115402586e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.359307296108454e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.85581209533848e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.279479905264452e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.85580190899782e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004675155796576,285.04754638671875,294.1499938964844,290.3500061035156,284.63116455078125,292.8250732421875,290.55712890625,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590486526489258,-0.0,-7.977619986831996e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.359307296108454e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.85581209533848e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.279479905264452e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.85580190899782e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004675155796576,285.04754638671875,294.1499938964844,290.3500061035156,284.63116455078125,292.8250732421875,290.55712890625,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590486526489258,-0.0,-7.977619986831996e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.35877615120262e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.855252574197948e-05,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.279066630871966e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.85524311545305e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.000467489066068,285.0466613769531,294.1499938964844,290.3039855957031,284.60858154296875,292.78094482421875,290.5106506347656,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.555988550186157,-0.0,-7.976703386702867e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.35877615120262e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.855252574197948e-05,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.279066630871966e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.85524311545305e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.000467489066068,285.0466613769531,294.1499938964844,290.3039855957031,284.60858154296875,292.78094482421875,290.5106506347656,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.555988550186157,-0.0,-7.976703386702867e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.35902789933607e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.279262354131788e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.855507960310206e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004675016680266,285.0458068847656,294.1499938964844,290.2592468261719,284.5820617675781,292.7367858886719,290.46441650390625,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422035849517215e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5226268768310547,-0.0,-7.977122606916964e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.35902789933607e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.279262354131788e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.855507960310206e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004675016680266,285.0458068847656,294.1499938964844,290.2592468261719,284.5820617675781,292.7367858886719,290.46441650390625,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422035849517215e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5226268768310547,-0.0,-7.977122606916964e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.35981806833297e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.856349788606168e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,7.279876444954425e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.856340329861268e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004675411328207,285.04541015625,294.1499938964844,290.2373352050781,284.56744384765625,292.7147216796875,290.44140625,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.50645112991333,-0.0,-7.97846411160208e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.361241973238066e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.857848635874689e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.280983845703304e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.857839904725552e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004676122625824,285.0450134277344,294.1499938964844,290.2156982421875,284.552001953125,292.692626953125,290.4184875488281,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.490609645843506,-0.0,-7.980886351788288e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.36698415898718e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.863894956652076e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.28544982848689e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.863886225502938e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004678991099353,285.04425048828125,294.1499938964844,290.1732788085937,284.5186462402344,292.6484680175781,290.3727111816406,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4603679180145264,-0.0,-7.99066910417423e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.36698415898718e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.863894956652076e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.28544982848689e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.863886225502938e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004678991099353,285.04425048828125,294.1499938964844,290.1732788085937,284.5186462402344,292.6484680175781,290.3727111816406,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4603679180145264,-0.0,-7.99066910417423e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.37256627366878e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.869773930404337e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.289791392395273e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.869764471659435e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0004681779828388,285.0438537597656,294.1499938964844,290.1499938964844,284.4986877441406,292.6237487792969,290.3470458984375,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710688810722786e-09,0.000998682109639,-0.0140134617686271,0.0,0.0,0.0,-0.0076438472606241,60.0,3.4445412158966064,-0.0,-8.000191087376153e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.37806471483782e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.875564137473702e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,7.294067472685128e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.875554678728804e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004684526356868,285.0435485839844,294.1499938964844,290.1319580078125,284.4823913574219,292.60430908203125,290.3268737792969,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.432584285736084,-0.0,-8.009575935830071e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.395962842972948e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.894411050481722e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,7.307988562388346e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.894402319332583e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0004693466762546,285.0429077148437,294.1499938964844,290.09161376953125,284.4434814453125,292.5601501464844,290.28057861328125,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.407529354095459,-0.0,-8.040166932232752e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.395962842972948e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.894411050481722e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,7.307988562388346e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.894402319332583e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0004693466762546,285.0429077148437,294.1499938964844,290.09161376953125,284.4434814453125,292.5601501464844,290.28057861328125,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.407529354095459,-0.0,-8.040166932232752e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.42191618378274e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.921741002472118e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.328174251597375e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.92173227132298e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004706431063823,285.04229736328125,294.1499938964844,290.0521850585937,284.4022216796875,292.5159606933594,290.23358154296875,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385717868804932,-0.0,-8.084634828264825e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.42191618378274e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.921741002472118e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.328174251597375e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.92173227132298e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004706431063823,285.04229736328125,294.1499938964844,290.0521850585937,284.4022216796875,292.5159606933594,290.23358154296875,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385717868804932,-0.0,-8.084634828264825e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.438322740606964e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.939017763826996e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.34093482606113e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.93900903267786e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.000471462670248,285.0420227050781,294.1499938964844,290.0328063964844,284.3808288574219,292.4938659667969,290.209716796875,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529755403050785e-09,0.0010056851897388,-0.0161590762436389,0.0,0.0,0.0,-0.0080498903989791,60.0,3.3762011528015137,-0.0,-8.11280997936592e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.45689607760869e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.958576993085444e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,7.35538051230833e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.958568261936308e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004723904421553,285.0417175292969,294.1499938964844,290.0136413574219,284.35894775390625,292.4717102050781,290.18560791015625,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761136539523704e-09,0.0010076636681333,-0.0167651586234569,0.0,0.0,0.0,-0.0081645948812365,60.0,3.3674545288085938,-0.0,-8.144766638906732e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
