time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.183130896417424e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.67028536251746e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.142445247154683e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.67027954175137e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004587157745845,285.05126953125,294.1499938964844,288.6083374023437,283.33563232421875,290.829833984375,288.84783935546875,285.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.2686002254486084,-0.0,-7.67973062920646e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.17853249120526e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.6654417575337e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.13886838639155e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.66543666436337e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0004584860289469,285.0516967773437,294.1499938964844,288.5899963378906,283.33306884765625,290.8104248046875,288.8332824707031,285.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.2544963359832764,-0.0,-7.672037583006387e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.169505938189104e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.655937174102291e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.655932080931962e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0004580351815093,285.0525817871094,294.1499938964844,288.5533447265625,283.328125,290.77166748046875,288.8044738769531,285.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226378917694092,-0.0,-7.656949918555257e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.169505938189104e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.655937174102291e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.655932080931962e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0004580351815093,285.0525817871094,294.1499938964844,288.5533447265625,283.328125,290.77166748046875,288.8044738769531,285.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226378917694092,-0.0,-7.656949918555257e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.160696936305612e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.646660328144208e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.124996045604348e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004575951315928,285.053466796875,294.1499938964844,288.51666259765625,283.32342529296875,290.7330017089844,288.77606201171875,285.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1983718872070312,-0.0,-7.642239552296817e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.160696936305612e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.646660328144208e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.124996045604348e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004575951315928,285.053466796875,294.1499938964844,288.51666259765625,283.32342529296875,290.7330017089844,288.77606201171875,285.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1983718872070312,-0.0,-7.642239552296817e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.152197162620725e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.63770944508724e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.118385110516101e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.63770507951267e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0004571705649141,285.05438232421875,294.1499938964844,288.4800109863281,283.31890869140625,290.69439697265625,288.7480163574219,285.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416756346897e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.170494556427002,-0.0,-7.62805925091925e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.152197162620725e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.63770944508724e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.118385110516101e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.63770507951267e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0004571705649141,285.05438232421875,294.1499938964844,288.4800109863281,283.31890869140625,290.69439697265625,288.7480163574219,285.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416756346897e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.170494556427002,-0.0,-7.62805925091925e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.144020441453904e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.629099076846614e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.629093983676285e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0004567621217574,285.0552978515625,294.1499938964844,288.4433288574219,283.3145751953125,290.6558532714844,288.7203674316406,285.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.142755508422852,-0.0,-7.6144296201619e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.144020441453904e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.629099076846614e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.629093983676285e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0004567621217574,285.0552978515625,294.1499938964844,288.4433288574219,283.3145751953125,290.6558532714844,288.7203674316406,285.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.142755508422852,-0.0,-7.6144296201619e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.140062320511788e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.62493140832521e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.108946738298982e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.62492631515488e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.000456564448541,285.0557861328125,294.1499938964844,288.42498779296875,283.3124694824219,290.6365966796875,288.7066650390625,285.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173960282076e-09,0.0009738883818499,-0.0064166067168116,0.0,0.0,0.0,-0.0062064328230917,60.0,2.128936290740967,-0.0,-7.607837204659519e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.13621552172117e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.620880155125632e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.10595486452803e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.620875061955304e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0004563722759485,285.0562744140625,294.1499938964844,288.4066772460937,283.3104248046875,290.61737060546875,288.6930847167969,285.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763225648294565e-09,0.0009734783670864,-0.0062909671105444,0.0,0.0,0.0,-0.0061826626770198,60.0,2.1151576042175293,-0.0,-7.60143166189664e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.613087604520842e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.10019885445945e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.613082511350513e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004560026281978,285.0572509765625,294.1499938964844,288.3699951171875,283.3064270019531,290.5789489746094,288.6661376953125,285.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670989873720941e-09,0.0009726895950734,-0.0060492805205285,0.0,0.0,0.0,-0.0061369370669126,60.0,2.087700843811035,-0.0,-7.589117245743182e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.613087604520842e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.10019885445945e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.613082511350513e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004560026281978,285.0572509765625,294.1499938964844,288.3699951171875,283.3064270019531,290.5789489746094,288.6661376953125,285.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670989873720941e-09,0.0009726895950734,-0.0060492805205285,0.0,0.0,0.0,-0.0061369370669126,60.0,2.087700843811035,-0.0,-7.589117245743182e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.121876064455137e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.605775267118588e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0004556560015771,285.0582275390625,294.1499938964844,288.3333435058594,283.30255126953125,290.54058837890625,288.6395568847656,285.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844959505860743e-09,0.0009719499503262,-0.0058226375840604,0.0,0.0,0.0,-0.0060940580442547,60.0,2.060402631759644,-0.0,-7.577578742257175e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.121876064455137e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.605775267118588e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0004556560015771,285.0582275390625,294.1499938964844,288.3333435058594,283.30255126953125,290.54058837890625,288.6395568847656,285.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844959505860743e-09,0.0009719499503262,-0.0058226375840604,0.0,0.0,0.0,-0.0060940580442547,60.0,2.060402631759644,-0.0,-7.577578742257175e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004553328035399,285.0592346191406,294.1499938964844,288.2966613769531,283.2987976074219,290.5022888183594,288.6132202148437,285.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503845797363624e-09,0.000971260247752,-0.0056113065220415,0.0,0.0,0.0,-0.0060540763661265,60.0,2.033253669738769,-0.0,-7.566828230665126e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004553328035399,285.0592346191406,294.1499938964844,288.2966613769531,283.2987976074219,290.5022888183594,288.6132202148437,285.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503845797363624e-09,0.000971260247752,-0.0056113065220415,0.0,0.0,0.0,-0.0060540763661265,60.0,2.033253669738769,-0.0,-7.566828230665126e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.592762944521382e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.592758578946814e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.000455038563814,285.0602722167969,294.1499938964844,288.260009765625,283.2951354980469,290.46405029296875,288.587158203125,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348064355,2.4304200874070148e-09,0.0009706323617137,-0.0054189055226743,0.0,0.0,0.0,-0.0060176756232976,60.0,2.0062832832336426,-0.0,-7.55704689936465e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.592762944521382e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.592758578946814e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.000455038563814,285.0602722167969,294.1499938964844,288.260009765625,283.2951354980469,290.46405029296875,288.587158203125,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348064355,2.4304200874070148e-09,0.0009706323617137,-0.0054189055226743,0.0,0.0,0.0,-0.0060176756232976,60.0,2.0062832832336426,-0.0,-7.55704689936465e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.106752986554056e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.589854744262992e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,7.083038508426398e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.589849651092663e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004549006116576,285.060791015625,294.1499938964844,288.2416687011719,283.2933654785156,290.4449462890625,288.57421875,285.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402756713,2.395991405279574e-09,0.0009703378891572,-0.0053286901675164,0.0,0.0,0.0,-0.006000607740134,60.0,1.992855310440064,-0.0,-7.552462477633527e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.104145283345132e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.5871087978594e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.081010699039325e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.587104432284832e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004547703720163,285.0613098144531,294.1499938964844,288.22332763671875,283.29156494140625,290.42584228515625,288.5613098144531,285.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363489182144462e-09,0.0009700599475763,-0.0052435230463743,0.0,0.0,0.0,-0.0059844949282705,60.0,1.979467749595642,-0.0,-7.548135982915485e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.1014189820271e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.584236977389082e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.07888975739479e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.584232611814514e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0004546341369859,285.0619201660156,294.1499938964844,288.2027893066406,283.28961181640625,290.40447998046875,288.5469055175781,285.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294954853980702e-09,0.0009697692585177,-0.0051544476300477,0.0,0.0,0.0,-0.0059676426462829,60.0,1.964526653289795,-0.0,-7.543612667859635e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.099434828385712e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.58214804995805e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.077346526784822e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.582143684383482e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004545350384432,285.0623779296875,294.1499938964844,288.1866760253906,283.2880554199219,290.3876953125,288.5355834960937,285.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600601844,2.30476238094468e-09,0.000969557731878,-0.0050896378234028,0.0,0.0,0.0,-0.0059553813189268,60.0,1.9528237581253047,-0.0,-7.54032214445033e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.095414134208112e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.577914170222356e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.074219320202246e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.577909804647788e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004543342220131,285.0634765625,294.1499938964844,288.1499938964844,283.2846069335937,290.3495788574219,288.5099182128906,285.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691313607618,2.254637143650484e-09,0.000969129090663,-0.0049582910723984,0.0,0.0,0.0,-0.0059305317699909,60.0,1.9263511896133425,-0.0,-7.53365583250343e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.095414134208112e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.577914170222356e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.074219320202246e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.577909804647788e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004543342220131,285.0634765625,294.1499938964844,288.1499938964844,283.2846069335937,290.3495788574219,288.5099182128906,285.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691313607618,2.254637143650484e-09,0.000969129090663,-0.0049582910723984,0.0,0.0,0.0,-0.0059305317699909,60.0,1.9263511896133425,-0.0,-7.53365583250343e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.092732216231524e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.575089643476532e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.07213330315426e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.575085277901962e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004542002570815,285.0645751953125,294.1499938964844,288.1101989746094,283.2789306640625,290.3114929199219,288.4840087890625,285.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688452119007,2.221185457784713e-09,0.0009688430000096,-0.0048706349916756,0.0,0.0,0.0,-0.005913948174566,60.0,1.8990672826766968,-0.0,-7.529208545520305e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.092732216231524e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.575089643476532e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.07213330315426e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.575085277901962e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004542002570815,285.0645751953125,294.1499938964844,288.1101989746094,283.2789306640625,290.3114929199219,288.4840087890625,285.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688452119007,2.221185457784713e-09,0.0009688430000096,-0.0048706349916756,0.0,0.0,0.0,-0.005913948174566,60.0,1.8990672826766968,-0.0,-7.529208545520305e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.09192458493635e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.574239084031432e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.071504660416394e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.574234718456864e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004541599191725,285.065673828125,294.1499938964844,288.064453125,283.2690124511719,290.2732849121094,288.4571838378906,285.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687588317319,2.2110879793757476e-09,0.0009687566198408,-0.0048441761173307,0.0,0.0,0.0,-0.0059089423157274,60.0,1.8691054582595823,-0.0,-7.527866330292454e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.09192458493635e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.574239084031432e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.071504660416394e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.574234718456864e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004541599191725,285.065673828125,294.1499938964844,288.064453125,283.2690124511719,290.2732849121094,288.4571838378906,285.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687588317319,2.2110879793757476e-09,0.0009687566198408,-0.0048441761173307,0.0,0.0,0.0,-0.0059089423157274,60.0,1.8691054582595823,-0.0,-7.527866330292454e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.092161781154572e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.57448937697336e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,7.071690197335556e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.574485011398792e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004541717935353,285.0662536621094,294.1499938964844,288.0395202636719,283.2625732421875,290.2541198730469,288.4432373046875,285.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839774414,2.214033623104683e-09,0.0009687817655503,-0.0048518944531679,0.0,0.0,0.0,-0.0059104021638631,60.0,1.852989673614502,-0.0,-7.528257839339858e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.092839900404216e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.575203148415312e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.072216976666823e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.575198782840744e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004542056412901,285.0668029785156,294.1499938964844,288.0133056640625,283.2552185058594,290.2348937988281,288.4288330078125,285.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855980318,2.2224608819954032e-09,0.0009688537684269,-0.0048739775083959,0.0,0.0,0.0,-0.0059145800769329,60.0,1.8360801935195925,-0.0,-7.529377654691417e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.095491986954583e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.577995660947636e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.074279710650444e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.577991295373069e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0004543381219264,285.0679626464844,294.1499938964844,287.9572448730469,283.2378234863281,290.1962280273437,288.39825439453125,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382292658,2.255465370026854e-09,0.000969135959167,-0.0049604615196585,0.0,0.0,0.0,-0.0059309415519237,60.0,1.7999825477600098,-0.0,-7.53376596662747e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.095491986954583e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.577995660947636e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.074279710650444e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.577991295373069e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0004543381219264,285.0679626464844,294.1499938964844,287.9572448730469,283.2378234863281,290.1962280273437,288.39825439453125,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382292658,2.255465370026854e-09,0.000969135959167,-0.0049604615196585,0.0,0.0,0.0,-0.0059309415519237,60.0,1.7999825477600098,-0.0,-7.53376596662747e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.099817543756215e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.582550410414116e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,7.077643385855481e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.582546044839546e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004545541887637,285.0691223144531,294.1499938964844,287.8967590332031,283.2172241210937,290.1571960449219,288.3648681640625,285.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3093256196204948e-09,0.0009695964981801,-0.005101594608277,0.0,0.0,0.0,-0.0059576421044766,60.0,1.7610609531402588,-0.0,-7.540928947946669e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.099817543756215e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.582550410414116e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,7.077643385855481e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.582546044839546e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004545541887637,285.0691223144531,294.1499938964844,287.8967590332031,283.2172241210937,290.1571960449219,288.3648681640625,285.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3093256196204948e-09,0.0009695964981801,-0.005101594608277,0.0,0.0,0.0,-0.0059576421044766,60.0,1.7610609531402588,-0.0,-7.540928947946669e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.10583112272434e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.588882676325738e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.08232109900564e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.588879038346931e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004548545985016,285.0703125,294.1499938964844,287.8323974609375,283.1937255859375,290.1177062988281,288.3278503417969,285.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702392271719,2.3842134933005354e-09,0.0009702368406578,-0.0052978284657001,0.0,0.0,0.0,-0.0059947669506073,60.0,1.71960186958313,-0.0,-7.550894309815703e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.10583112272434e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.588882676325738e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.08232109900564e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.588879038346931e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004548545985016,285.0703125,294.1499938964844,287.8323974609375,283.1937255859375,290.1177062988281,288.3278503417969,285.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702392271719,2.3842134933005354e-09,0.0009702368406578,-0.0052978284657001,0.0,0.0,0.0,-0.0059947669506073,60.0,1.71960186958313,-0.0,-7.550894309815703e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.113481064559892e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.596938616596162e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,7.088270649546757e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.596934978617357e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004552367317955,285.0715026855469,294.1499938964844,287.7646484375,283.16766357421875,290.0777893066406,288.2870483398437,285.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710540180094,2.479492389184656e-09,0.00097105151508,-0.0055474927648901,0.0,0.0,0.0,-0.006042000837624,60.0,1.6761105060577393,-0.0,-7.563583181990907e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
