time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.113481064559892e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.596938616596162e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,7.088270649546757e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.596934978617357e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004552367317955,285.0715026855469,294.1499938964844,287.7646484375,283.16766357421875,290.0777893066406,288.2870483398437,285.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710540180094,2.479492389184656e-09,0.00097105151508,-0.0055474927648901,0.0,0.0,0.0,-0.006042000837624,60.0,1.6761105060577393,-0.0,-7.563583181990907e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.117944136960432e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.601638885214923e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,7.091742008924484e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.601634519640356e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004554596962407,285.0721130371094,294.1499938964844,287.72967529296875,283.1537780761719,290.0576171875,288.2647705078125,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715293999761,2.535083254429082e-09,0.0009715268970467,-0.0056931599974632,0.0,0.0,0.0,-0.0060695596039295,60.0,1.653561234474182,-0.0,-7.570991300553942e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.122798655880616e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.60675097303465e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.095517503330484e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.606746607460082e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.000455702189356,285.0727233886719,294.1499938964844,287.6940612792969,283.139404296875,290.03729248046875,288.24127197265625,285.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972046458628,2.595546888528588e-09,0.0009720438392832,-0.0058515951968729,0.0,0.0,0.0,-0.0060995337553322,60.0,1.6306172609329224,-0.0,-7.579053118433876e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.129636600846423e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.613951260689646e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.100836228346452e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.61394762271084e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0004560437519103,285.073486328125,294.1499938964844,287.6476135253906,283.1203308105469,290.0110778808594,288.2091369628906,285.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727748692966,2.6807187580857317e-09,0.0009727721917442,-0.0060747736133635,0.0,0.0,0.0,-0.0061417571268975,60.0,1.6006845235824585,-0.0,-7.590416117864154e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.133757703239098e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.618291369406506e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.1040412876755e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.618287003831938e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0004562496324069,285.0739440917969,294.1499938964844,287.62109375,283.1093139648437,289.9962463378906,288.1902160644531,285.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139296829,2.732055470744399e-09,0.0009732111939229,-0.0062092924490571,0.0,0.0,0.0,-0.006167207378894,60.0,1.583639144897461,-0.0,-7.597269302550559e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.146426600636914e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.631631837692112e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.113894389476627e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.631627472117545e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004568824369926,285.0751953125,294.1499938964844,287.5462951660156,283.07769775390625,289.9544677734375,288.13262939453125,285.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745634160935,2.8898570203494955e-09,0.0009745605639182,-0.0066227805800735,0.0,0.0,0.0,-0.0062454361468553,60.0,1.5353260040283203,-0.0,-7.618353947691503e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.146426600636914e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.631631837692112e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.113894389476627e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.631627472117545e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004568824369926,285.0751953125,294.1499938964844,287.5462951660156,283.07769775390625,289.9544677734375,288.13262939453125,285.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745634160935,2.8898570203494955e-09,0.0009745605639182,-0.0066227805800735,0.0,0.0,0.0,-0.0062454361468553,60.0,1.5353260040283203,-0.0,-7.618353947691503e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.16052158572711e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.646474791225046e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.124857802409679e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.646470425650476e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0004575865459628,285.0764465332031,294.1499938964844,287.4701538085937,283.04498291015625,289.9120788574219,288.0692749023437,285.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649991221,3.065435238980284e-09,0.0009760619141161,-0.0070828455500304,0.0,0.0,0.0,-0.0063324780203402,60.0,1.4861739873886108,-0.0,-7.641848753792146e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.16052158572711e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.646474791225046e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.124857802409679e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.646470425650476e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0004575865459628,285.0764465332031,294.1499938964844,287.4701538085937,283.04498291015625,289.9120788574219,288.0692749023437,285.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649991221,3.065435238980284e-09,0.0009760619141161,-0.0070828455500304,0.0,0.0,0.0,-0.0063324780203402,60.0,1.4861739873886108,-0.0,-7.641848753792146e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.176021558232604e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.662796946940944e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.136912608984858e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.662792581366376e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004583607951644,285.0777282714844,294.1499938964844,287.3931884765625,283.0114440917969,289.8690185546875,287.99969482421875,285.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.258514791326661e-09,0.0009777129162102,-0.0075887632556259,0.0,0.0,0.0,-0.0064281956292688,60.0,1.4363757371902466,-0.0,-7.667726720228529e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.176021558232604e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.662796946940944e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.136912608984858e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.662792581366376e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004583607951644,285.0777282714844,294.1499938964844,287.3931884765625,283.0114440917969,289.8690185546875,287.99969482421875,285.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.258514791326661e-09,0.0009777129162102,-0.0075887632556259,0.0,0.0,0.0,-0.0064281956292688,60.0,1.4363757371902466,-0.0,-7.667726720228529e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.184202644973992e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.671411680756135e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.143276161514223e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.67140804277733e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004587694420479,285.078369140625,294.1499938964844,287.3545837402344,282.9945068359375,289.8472595214844,287.9627380371094,285.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360425715470683e-09,0.0009785844013094,-0.0078557943925261,0.0,0.0,0.0,-0.0064787175506353,60.0,1.4113247394561768,-0.0,-7.681403957349175e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.192720608552918e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.680381481302902e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.149900920921937e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.680377843324096e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.000459194969153,285.0790100097656,294.1499938964844,287.31591796875,282.9775085449219,289.8253479003906,287.9241027832031,285.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.4665379455844914e-09,0.0009794917423278,-0.0081338314339518,0.0,0.0,0.0,-0.0065313219092786,60.0,1.386219143867493,-0.0,-7.695656734085787e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.21042519621551e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.699025395093486e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.69902175711468e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004600793472491,285.080322265625,294.1499938964844,287.2388610839844,282.94354248046875,289.781005859375,287.8429260253906,285.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.3359898328781128,-0.0,-7.72532402493198e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.21042519621551e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.699025395093486e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.69902175711468e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004600793472491,285.080322265625,294.1499938964844,287.2388610839844,282.94354248046875,289.781005859375,287.8429260253906,285.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.3359898328781128,-0.0,-7.72532402493198e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.228864655597135e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.178013038355857e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.71843910519965e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004610004252754,285.0816650390625,294.1499938964844,287.1625061035156,282.9098815917969,289.7359924316406,287.7561340332031,285.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2860122919082642,-0.0,-7.756283082471782e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.228864655597135e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.178013038355857e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.71843910519965e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004610004252754,285.0816650390625,294.1499938964844,287.1625061035156,282.9098815917969,289.7359924316406,287.7561340332031,285.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2860122919082642,-0.0,-7.756283082471782e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.247686830349268e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.192652265075594e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.738259541336448e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004619406245183,285.0829772949219,294.1499938964844,287.0873718261719,282.8768920898437,289.6903686523437,287.6652526855469,285.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.236503005027771,-0.0,-7.787949130033668e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.247686830349268e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.192652265075594e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.738259541336448e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004619406245183,285.0829772949219,294.1499938964844,287.0873718261719,282.8768920898437,289.6903686523437,287.6652526855469,285.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.236503005027771,-0.0,-7.787949130033668e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.266619599657132e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.75820075836964e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.758197120390832e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0004628863825928,285.0843505859375,294.1499938964844,287.0139465332031,282.8450012207031,289.6441345214844,287.5709533691406,285.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.006987692322582,60.0,1.187907338142395,-0.0,-7.819865999181276e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.266619599657132e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.75820075836964e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.758197120390832e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0004628863825928,285.0843505859375,294.1499938964844,287.0139465332031,282.8450012207031,289.6441345214844,287.5709533691406,285.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.006987692322582,60.0,1.187907338142395,-0.0,-7.819865999181276e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.276052878703922e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.768134623300284e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.214715151349083e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.768130985321476e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004633576027117,285.08502197265625,294.1499938964844,286.9780578613281,282.82958984375,289.6208190917969,287.52301025390625,285.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1639713048934937,-0.0,-7.835793525146073e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.28540393942967e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.77798117673956e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,7.221987470984459e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.777977538760751e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004638246900867,285.085693359375,294.1499938964844,286.9428100585937,282.8145751953125,289.5973815917969,287.4747314453125,285.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589450389146,0.0,0.0,0.0,-0.0071036969311535,60.0,1.1403948068618774,-0.0,-7.851597416674849e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.29872112465091e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.792005585040896e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.23234552424401e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.79200194706209e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004644899454433,285.0867004394531,294.1499938964844,286.89324951171875,282.7937927246094,289.5634155273437,287.40496826171875,285.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1070327758789062,-0.0,-7.874132990082219e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.303836850449444e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.236324745463207e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.79738833848387e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004647454770747,285.08709716796875,294.1499938964844,286.8743896484375,282.7859802246094,289.5501403808594,287.3778381347656,285.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0942617654800415,-0.0,-7.882798058744812e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.32172333705239e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004656389646697,285.0884704589844,294.1499938964844,286.80926513671875,282.7596435546875,289.50244140625,287.28173828125,285.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0501564741134644,-0.0,-7.913132549219881e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.32172333705239e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004656389646697,285.0884704589844,294.1499938964844,286.80926513671875,282.7596435546875,289.50244140625,287.28173828125,285.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0501564741134644,-0.0,-7.913132549219881e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.339063399238512e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.834484080784024e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.000466505123768,285.08990478515625,294.1499938964844,286.7478942871094,282.73590087890625,289.4544372558594,287.1871337890625,285.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0078785419464111,-0.0,-7.942595203758175e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.339063399238512e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.834484080784024e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.000466505123768,285.08990478515625,294.1499938964844,286.7478942871094,282.73590087890625,289.4544372558594,287.1871337890625,285.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0078785419464111,-0.0,-7.942595203758175e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.852011135080828e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.852008224697784e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004673363873735,285.09130859375,294.1499938964844,286.6908264160156,282.71514892578125,289.4061584472656,287.0958251953125,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878063837585e-09,0.0009968535741791,-0.0134533336386084,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9684324264526368,-0.0,-7.970922411004724e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.852011135080828e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.852008224697784e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004673363873735,285.09130859375,294.1499938964844,286.6908264160156,282.71514892578125,289.4061584472656,287.0958251953125,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878063837585e-09,0.0009968535741791,-0.0134533336386084,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9684324264526368,-0.0,-7.970922411004724e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.363760182168336e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.860494174063206e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.282931619556621e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.8604905360844e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0004677387769334,285.0920104980469,294.1499938964844,286.6640625,282.7060546875,289.3819274902344,287.0515441894531,285.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597229790765823e-09,0.0009977117879316,-0.0137162301689386,0.0,0.0,0.0,-0.0075875995680689,60.0,0.9497034549713136,-0.0,-7.98465293883055e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.371620399178936e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.8687713034451e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.289044879144058e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.868767665466294e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.00046813141671,285.0927429199219,294.1499938964844,286.6385498046875,282.6978454589844,289.357666015625,287.00848388671875,285.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695143912021194e-09,0.0009985490469262,-0.0139727387577295,0.0,0.0,0.0,-0.0076361401006579,60.0,0.9317626953125,-0.0,-7.99806159079708e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.386664896737784e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.884613973554224e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.300745346583426e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.884610335575415e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0004688829067163,285.0941772460937,294.1499938964844,286.59161376953125,282.684326171875,289.3091125488281,286.926025390625,285.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.882552223113181e-09,0.0010001516202464,-0.0144636891782283,0.0,0.0,0.0,-0.0077290469780564,60.0,0.8982906341552734,-0.0,-8.023756237207635e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.386664896737784e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.884613973554224e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.300745346583426e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.884610335575415e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0004688829067163,285.0941772460937,294.1499938964844,286.59161376953125,282.684326171875,289.3091125488281,286.926025390625,285.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.882552223113181e-09,0.0010001516202464,-0.0144636891782283,0.0,0.0,0.0,-0.0077290469780564,60.0,0.8982906341552734,-0.0,-8.023756237207635e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.899322321871296e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.311609078897163e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.899318683892488e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0004695806128438,285.0956420898437,294.1499938964844,286.55047607421875,282.6750183105469,289.26055908203125,286.8492431640625,285.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8684156537055969,-0.0,-8.047648947240307e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.899322321871296e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.311609078897163e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.899318683892488e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0004695806128438,285.0956420898437,294.1499938964844,286.55047607421875,282.6750183105469,289.26055908203125,286.8492431640625,285.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8684156537055969,-0.0,-8.047648947240307e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.4132155936677e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,7.321395969484001e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.91256965789944e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0004702091682702,285.0971069335937,294.1499938964844,286.5156555175781,282.6703186035156,289.212158203125,286.7792358398437,285.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8426284193992615,-0.0,-8.069203971672324e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.4132155936677e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,7.321395969484001e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.91256965789944e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0004702091682702,285.0971069335937,294.1499938964844,286.5156555175781,282.6703186035156,289.212158203125,286.7792358398437,285.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8426284193992615,-0.0,-8.069203971672324e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
