time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.424055315321311e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.923987818183376e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004707506741397,285.0985717773437,294.1499938964844,286.4877014160156,282.6706237792969,289.1640014648437,286.71636962890625,285.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8210737109184265,-0.0,-8.087795322353487e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.424055315321311e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.923987818183376e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004707506741397,285.0985717773437,294.1499938964844,286.4877014160156,282.6706237792969,289.1640014648437,286.71636962890625,285.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8210737109184265,-0.0,-8.087795322353487e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.428612247575074e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.928786312229931e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.333371468121186e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.928783401846886e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004709783243015,285.0993347167969,294.1499938964844,286.4764404296875,282.6727905273437,289.1400756835937,286.6881103515625,285.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405086683258787e-09,0.0010046199895441,-0.01583250798285,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8121965527534485,-0.0,-8.09561768733147e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.43268823903054e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.933078399626538e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.336541602853686e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.933074761647732e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0004711819055955,285.1000671386719,294.1499938964844,286.46710205078125,282.67633056640625,289.1162414550781,286.6615905761719,285.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455850520836748e-09,0.0010050541022792,-0.0159654822200536,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8043094873428345,-0.0,-8.10261582273597e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.437678090762348e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.9383330962155e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.340422598645091e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.938329458236694e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004714311507996,285.10125732421875,294.1499938964844,286.45623779296875,282.6850891113281,289.07843017578125,286.6236572265625,285.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.5179968089523754e-09,0.0010055856546387,-0.0161282736808061,0.0,0.0,0.0,-0.0080440659075975,60.0,0.7944384217262268,-0.0,-8.11118781030018e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.438684355700389e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.939393203239888e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,7.341205491684377e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.93938956526108e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004714814422186,285.1015625,294.1499938964844,286.454345703125,282.6878967285156,289.06903076171875,286.6148376464844,285.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530535223703282e-09,0.0010056928731501,-0.0161611177027225,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7923946976661682,-0.0,-8.11291727131902e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,7.343445759033784e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004716253315564,285.1030578613281,294.1499938964844,286.45001220703125,282.70562744140625,289.0224914550781,286.5771179199219,285.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566394983309465e-09,0.0010059995111078,-0.0162550490349531,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7860105037689209,-0.0,-8.117866201473589e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,7.343445759033784e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004716253315564,285.1030578613281,294.1499938964844,286.45001220703125,282.70562744140625,289.0224914550781,286.5771179199219,285.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566394983309465e-09,0.0010059995111078,-0.0162550490349531,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7860105037689209,-0.0,-8.117866201473589e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.442440932616591e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.943348413798958e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,7.344126788666472e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.943344775820152e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0004716690746136,285.1045837402344,294.1499938964844,286.45001220703125,282.7259521484375,288.9766845703125,286.5470886230469,285.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577277833486049e-09,0.0010060927597805,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7836506366729736,-0.0,-8.119368288816986e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.442440932616591e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.943348413798958e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,7.344126788666472e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.943344775820152e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0004716690746136,285.1045837402344,294.1499938964844,286.45001220703125,282.7259521484375,288.9766845703125,286.5470886230469,285.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577277833486049e-09,0.0010060927597805,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7836506366729736,-0.0,-8.119368288816986e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.442462760489434e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.943371696863323e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,7.344143523368984e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.943368058884516e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004716701805591,285.1061096191406,294.1499938964844,286.45001220703125,282.7449645996094,288.9317321777344,286.5243225097656,285.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061013745144,6.5775260793543575e-09,0.0010060948552563,-0.0162842068821191,0.0,0.0,0.0,-0.0080735776573419,60.0,0.7828007936477661,-0.0,-8.119402394868305e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.442462760489434e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.943371696863323e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,7.344143523368984e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.943368058884516e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004716701805591,285.1061096191406,294.1499938964844,286.45001220703125,282.7449645996094,288.9317321777344,286.5243225097656,285.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061013745144,6.5775260793543575e-09,0.0010060948552563,-0.0162842068821191,0.0,0.0,0.0,-0.0080735776573419,60.0,0.7828007936477661,-0.0,-8.119402394868305e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.44218845688738e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.94308211375028e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,7.343930337810889e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.943079203367232e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.000471656472655,285.1068725585937,294.1499938964844,286.45001220703125,282.75396728515625,288.9095458984375,286.51495361328125,285.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.574091493405376e-09,0.0010060654021799,-0.0162752103060483,0.0,0.0,0.0,-0.0080718751996755,60.0,0.782448410987854,-0.0,-8.11892846286355e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.441719157621264e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.942588076228276e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.343565084738657e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.94258516584523e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0004716330440714,285.1076354980469,294.1499938964844,286.45001220703125,282.7626647949219,288.8875427246094,286.5067749023437,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,0.7821025252342224,-0.0,-8.118119865230258e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.44022904150188e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.342406024690717e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.941016469383612e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.000471558625577,285.1091613769531,294.1499938964844,286.45001220703125,282.7791442871094,288.8441467285156,286.4933166503906,285.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7813929319381714,-0.0,-8.115554095411427e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.44022904150188e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.342406024690717e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.941016469383612e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.000471558625577,285.1091613769531,294.1499938964844,286.45001220703125,282.7791442871094,288.8441467285156,286.4933166503906,285.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7813929319381714,-0.0,-8.115554095411427e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.438036067876963e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.938706352841108e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0004714490496553,285.1106872558594,294.1499938964844,286.45001220703125,282.79443359375,288.801513671875,286.48309326171875,285.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7806434035301208,-0.0,-8.111780402941805e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.438036067876963e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.938706352841108e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0004714490496553,285.1106872558594,294.1499938964844,286.45001220703125,282.79443359375,288.801513671875,286.48309326171875,285.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7806434035301208,-0.0,-8.111780402941805e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.435183164896443e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004713065573014,285.1122131347656,294.1499938964844,286.45001220703125,282.8085632324219,288.7596435546875,286.475341796875,285.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.779852569103241,-0.0,-8.106873394808647e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.435183164896443e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004713065573014,285.1122131347656,294.1499938964844,286.45001220703125,282.8085632324219,288.7596435546875,286.475341796875,285.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.779852569103241,-0.0,-8.106873394808647e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.43171835388057e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.932056855177508e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.93205394479446e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0004711334768217,285.11376953125,294.1499938964844,286.45001220703125,282.82159423828125,288.71856689453125,286.46942138671875,285.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7790229320526123,-0.0,-8.100917625597506e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.43171835388057e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.932056855177508e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.93205394479446e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0004711334768217,285.11376953125,294.1499938964844,286.45001220703125,282.82159423828125,288.71856689453125,286.46942138671875,285.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7790229320526123,-0.0,-8.100917625597506e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.429772035218777e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.930007217917591e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,7.334272231673822e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.930004307534546e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004710362700279,285.1145324707031,294.1499938964844,286.45001220703125,282.82769775390625,288.69830322265625,286.467041015625,285.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7785942554473877,-0.0,-8.097572390397546e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.42769183893688e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.927817154675722e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,7.332654786296189e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.927814244292676e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004709323693532,285.1153259277344,294.1499938964844,286.45001220703125,282.83355712890625,288.67822265625,286.4649658203125,285.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7781574130058289,-0.0,-8.093999070979407e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,9.423727897228672e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.923642210196704e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,7.329571235459298e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,9.923639299813658e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0004707343468908,285.1166687011719,294.1499938964844,286.45001220703125,282.8432312011719,288.6433410644531,286.4618835449219,285.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7773701548576355,-0.0,-8.087190650485354e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.423158917343244e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.923043398885056e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.329128857236356e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.923040488502012e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004707059415522,285.1168518066406,294.1499938964844,286.45001220703125,282.844482421875,288.6386108398437,286.4615173339844,285.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7772610783576965,-0.0,-8.08621436476642e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.418174886377528e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,7.325252227019519e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.91779161267914e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0004704569873865,285.118408203125,294.1499938964844,286.45001220703125,282.8544616699219,288.5997314453125,286.4588928222656,285.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.776336133480072,-0.0,-8.077658719685132e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.418174886377528e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,7.325252227019519e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.91779161267914e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0004704569873865,285.118408203125,294.1499938964844,286.45001220703125,282.8544616699219,288.5997314453125,286.4588928222656,285.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.776336133480072,-0.0,-8.077658719685132e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.412798681296408e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.912130190059544e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0004701884172391,285.1199645996094,294.1499938964844,286.45001220703125,282.8634948730469,288.5615539550781,286.4568786621094,285.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7753872275352478,-0.0,-8.068435874974966e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.412798681296408e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.912130190059544e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0004701884172391,285.1199645996094,294.1499938964844,286.45001220703125,282.8634948730469,288.5615539550781,286.4568786621094,285.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7753872275352478,-0.0,-8.068435874974966e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.40709069254808e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.906119521474466e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0004699033161159,285.1215209960937,294.1499938964844,286.45001220703125,282.8716735839844,288.5240783691406,286.4553527832031,285.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7744186520576477,-0.0,-8.058650990960815e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.40709069254808e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.906119521474466e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0004699033161159,285.1215209960937,294.1499938964844,286.45001220703125,282.8716735839844,288.5240783691406,286.4553527832031,285.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7744186520576477,-0.0,-8.058650990960815e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.404131560586392e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.903006866807118e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.314329559449106e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.903003956424072e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004697555268649,285.122314453125,294.1499938964844,286.45001220703125,282.8754272460937,288.5055847167969,286.4547424316406,285.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7739282250404358,-0.0,-8.05358055799843e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.40111349336803e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.89982800092548e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.311982335522771e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.899825818138196e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0004696047690231,285.12310791015625,294.1499938964844,286.45001220703125,282.87896728515625,288.4873046875,286.4541931152344,285.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7734347581863403,-0.0,-8.04841064905304e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.394931112183258e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.893318201648071e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.893315291265026e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004692959482781,285.1246643066406,294.1499938964844,286.45001220703125,282.8854675292969,288.451171875,286.4532775878906,285.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7724406719207764,-0.0,-8.037825693918421e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.394931112183258e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.893318201648071e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.893315291265026e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004692959482781,285.1246643066406,294.1499938964844,286.45001220703125,282.8854675292969,288.451171875,286.4532775878906,285.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7724406719207764,-0.0,-8.037825693918421e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.886655607260764e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004689800553023,285.126220703125,294.1499938964844,286.45001220703125,282.8912048339844,288.4157409667969,286.4525756835937,285.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.771440327167511,-0.0,-8.02700483859553e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.886655607260764e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004689800553023,285.126220703125,294.1499938964844,286.45001220703125,282.8912048339844,288.4157409667969,286.4525756835937,285.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.771440327167511,-0.0,-8.02700483859553e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.382206189911813e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.87991807051003e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.297276169992983e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.879915160126984e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0004686603206209,285.1277770996094,294.1499938964844,286.45001220703125,282.896240234375,288.3809509277344,286.4520263671875,285.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7704387903213501,-0.0,-8.016060348836619e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
