time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.805959416553378e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0004651522322092,285.1589050292969,294.1499938964844,286.45001220703125,282.90118408203125,287.8035888671875,286.4500427246094,285.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7559155821800232,-0.0,-7.896450426869708e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.805959416553378e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0004651522322092,285.1589050292969,294.1499938964844,286.45001220703125,282.90118408203125,287.8035888671875,286.4500427246094,285.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7559155821800232,-0.0,-7.896450426869708e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0004650822957046,285.16046142578125,294.1499938964844,286.45001220703125,282.8970947265625,287.7798156738281,286.45001220703125,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7554094195365906,-0.0,-7.894073661418588e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0004650822957046,285.16046142578125,294.1499938964844,286.45001220703125,282.8970947265625,287.7798156738281,286.45001220703125,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7554094195365906,-0.0,-7.894073661418588e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.309846791438758e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.803719149203972e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.240995910251513e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.803717694012448e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0004650458868127,285.1612243652344,294.1499938964844,286.45001220703125,282.8948669433594,287.7680969238281,286.45001220703125,285.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.011953879147768,0.0,0.0,0.0,-0.0072541167028248,60.0,0.755154550075531,-0.0,-7.89283660651563e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.309100278187545e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.80293334578164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.802931162994356e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0004650086048059,285.1619873046875,294.1499938964844,286.45001220703125,282.8925170898437,287.7565002441406,286.45001220703125,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915221119006219e-09,0.0009918803116306,-0.0119294850155711,0.0,0.0,0.0,-0.007249501068145,60.0,0.7548986077308655,-0.0,-7.89156970881777e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.307553409598768e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.239211845444515e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.80130207608454e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004649313050322,285.1635131835937,294.1499938964844,286.45001220703125,282.88751220703125,287.7335510253906,286.45001220703125,285.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7543836236000061,-0.0,-7.888944253409137e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.307553409598768e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.239211845444515e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.80130207608454e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004649313050322,285.1635131835937,294.1499938964844,286.45001220703125,282.88751220703125,287.7335510253906,286.45001220703125,285.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7543836236000061,-0.0,-7.888944253409137e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.305934509029612e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.79959950200282e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.237953104777262e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.799597319215536e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.000464850483695,285.1650390625,294.1499938964844,286.45001220703125,282.8820495605469,287.7110290527344,286.45001220703125,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7538641095161438,-0.0,-7.886199426820897e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.305934509029612e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.79959950200282e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.237953104777262e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.799597319215536e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.000464850483695,285.1650390625,294.1499938964844,286.45001220703125,282.8820495605469,287.7110290527344,286.45001220703125,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7538641095161438,-0.0,-7.886199426820897e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.304247214458884e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.797822713153435e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.236640522023663e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.797820530366153e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.000464766199002,285.16656494140625,294.1499938964844,286.45001220703125,282.87615966796875,287.6888732910156,286.45001220703125,285.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7533402442932129,-0.0,-7.883337360681254e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.304247214458884e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.797822713153435e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.236640522023663e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.797820530366153e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.000464766199002,285.16656494140625,294.1499938964844,286.45001220703125,282.87615966796875,287.6888732910156,286.45001220703125,285.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7533402442932129,-0.0,-7.883337360681254e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.302493708673865e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.795975347515196e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.235276279971004e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.795973892323671e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0004646785673685,285.1680908203125,294.1499938964844,286.45001220703125,282.869873046875,287.6671447753906,286.45001220703125,285.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7528120875358582,-0.0,-7.880363739332098e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.302493708673865e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.795975347515196e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.235276279971004e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.795973892323671e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0004646785673685,285.1680908203125,294.1499938964844,286.45001220703125,282.869873046875,287.6671447753906,286.45001220703125,285.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7528120875358582,-0.0,-7.880363739332098e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.301591489929706e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.795025107450785e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,7.234574150061235e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.79502365225926e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0004646335146389,285.1688537597656,294.1499938964844,286.45001220703125,282.8666076660156,287.65643310546875,286.45001220703125,285.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7525464296340942,-0.0,-7.878833940822005e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.300673991674556e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.79405958787538e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.233861106215045e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.794058132683858e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0004645877052098,285.1695861816406,294.1499938964844,286.45001220703125,282.8632202148437,287.6458435058594,286.45001220703125,285.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7522798180580139,-0.0,-7.877279273316162e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.298794611822814e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.792080527404325e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,7.232399366330355e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.7920790722128e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0004644938162527,285.1711120605469,294.1499938964844,286.45001220703125,282.8561706542969,287.6248779296875,286.45001220703125,285.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7517437934875488,-0.0,-7.87409391023175e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.298794611822814e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.792080527404325e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,7.232399366330355e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.7920790722128e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0004644938162527,285.1711120605469,294.1499938964844,286.45001220703125,282.8561706542969,287.6248779296875,286.45001220703125,285.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7517437934875488,-0.0,-7.87409391023175e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.296854841522872e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.790038166102022e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,7.230891060316935e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.790035983314738e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004643969296012,285.172607421875,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,285.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7512040138244629,-0.0,-7.870807650078859e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.296854841522872e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.790038166102022e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,7.230891060316935e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.790035983314738e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004643969296012,285.172607421875,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,285.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7512040138244629,-0.0,-7.870807650078859e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.294859046349302e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.787936141947284e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,7.229338370962068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.787934686755762e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,0.0004642972489818,285.17413330078125,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,285.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7506604790687561,-0.0,-7.867426177199378e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.294859046349302e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.787936141947284e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,7.229338370962068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.787934686755762e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,0.0004642972489818,285.17413330078125,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,285.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7506604790687561,-0.0,-7.867426177199378e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.292810136685148e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.78577882051468e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.227744936244562e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.785776637727396e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0004641948908101,285.1756286621094,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7501134276390076,-0.0,-7.86395659702066e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.292810136685148e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.78577882051468e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.227744936244562e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.785776637727396e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0004641948908101,285.1756286621094,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7501134276390076,-0.0,-7.86395659702066e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.291766764363274e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.784679423319176e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,7.22693293937482e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.784677968127652e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0004641427658498,285.1763610839844,294.1499938964844,286.45001220703125,282.8287658691406,287.5543518066406,286.45001220703125,285.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,0.749838650226593,-0.0,-7.862188766694089e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.290711022913456e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.78356838459149e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,7.22611221135594e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.783566201804206e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0004640900588128,285.1771240234375,294.1499938964844,286.45001220703125,282.82452392578125,287.5446472167969,286.45001220703125,285.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7495630979537964,-0.0,-7.860402462256388e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.288566798204556e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.781309927348047e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,7.224443834275007e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.781307744560765e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0004639829276129,285.1785888671875,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,285.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7490100264549255,-0.0,-7.856771588876654e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.288566798204556e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.781309927348047e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,7.224443834275007e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.781307744560765e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0004639829276129,285.1785888671875,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,285.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7490100264549255,-0.0,-7.856771588876654e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.286379645345733e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.779006359167396e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,7.222742715384811e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.779004903975874e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0004638736718334,285.1800842285156,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,285.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7484540939331055,-0.0,-7.85307037176608e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.286379645345733e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.779006359167396e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,7.222742715384811e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.779004903975874e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0004638736718334,285.1800842285156,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,285.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7484540939331055,-0.0,-7.85307037176608e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.77666350081563e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.221011765068397e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.0004637625243049,285.1815490722656,294.1499938964844,286.45001220703125,282.79766845703125,287.4881286621094,286.45001220703125,285.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7478957772254944,-0.0,-7.849305205809287e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.77666350081563e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.221011765068397e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.0004637625243049,285.1815490722656,294.1499938964844,286.45001220703125,282.79766845703125,287.4881286621094,286.45001220703125,285.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7478957772254944,-0.0,-7.849305205809287e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.281895472668111e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.774284262675792e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.774282807484268e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0004636496887542,285.1830444335937,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7473353743553162,-0.0,-7.845484617519105e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.281895472668111e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.774284262675792e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.774282807484268e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0004636496887542,285.1830444335937,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7473353743553162,-0.0,-7.845484617519105e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.280754602514207e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.77308300207369e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,7.218367682071403e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.773081546882167e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0004635927034541,285.18377685546875,294.1499938964844,286.45001220703125,282.78338623046875,287.46099853515625,286.45001220703125,285.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7470544576644897,-0.0,-7.84355478344878e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.27960718399845e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,9.771874465513974e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,7.217474922072142e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.771873010322452e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0004635353689081,285.1845092773437,294.1499938964844,286.45001220703125,282.7785339355469,287.4521179199219,286.45001220703125,285.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887408232316,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7467731833457947,-0.0,-7.841615001780158e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.277294884668664e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.769438474904746e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0004634198849089,285.1859741210937,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,285.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7462096810340881,-0.0,-7.837705595648006e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.277294884668664e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.769438474904746e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0004634198849089,285.1859741210937,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,285.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7462096810340881,-0.0,-7.837705595648006e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.274962940253316e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.76698283920996e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004633034113794,285.1874389648437,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,285.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7456451058387756,-0.0,-7.833764215092742e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
