time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.274962940253316e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.76698283920996e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004633034113794,285.1874389648437,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,285.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7456451058387756,-0.0,-7.833764215092742e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.272617171518505e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.764512651599944e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.000463186239358,285.1888732910156,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,285.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7450798749923706,-0.0,-7.829800807712672e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.272617171518505e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.764512651599944e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.000463186239358,285.1888732910156,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,285.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7450798749923706,-0.0,-7.829800807712672e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.270262671634556e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.76203300524503e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004630686307791,285.1903381347656,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,285.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7445144057273865,-0.0,-7.825823189477887e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.270262671634556e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.76203300524503e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004630686307791,285.1903381347656,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,285.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7445144057273865,-0.0,-7.825823189477887e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.269083966501056e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.760793182067572e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,7.209290197351947e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.76079172687605e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.0004630097246263,285.1910400390625,294.1499938964844,286.45001220703125,282.7325134277344,287.3756408691406,286.45001220703125,285.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7442317008972168,-0.0,-7.82383224873229e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.267904533771798e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.759551903698592e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.20837342669256e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.75955044850707e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0004629508475773,285.1917724609375,294.1499938964844,286.45001220703125,282.7272033691406,287.3675231933594,286.45001220703125,285.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7439491152763367,-0.0,-7.821841307986689e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0004628332098945,285.1932067871094,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,285.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7433844804763794,-0.0,-7.817864400294638e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0004628332098945,285.1932067871094,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,285.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7433844804763794,-0.0,-7.817864400294638e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.263197716791184e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.75459479377605e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,7.204712164821103e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.754593338584527e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.000462715717731,285.19464111328125,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343025494790709e-09,0.0009869873756542,-0.0104303434491157,0.0,0.0,0.0,-0.0069658388383686,60.0,0.7428243160247803,-0.0,-7.813894598029948e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.263197716791184e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.75459479377605e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,7.204712164821103e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.754593338584527e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.000462715717731,285.19464111328125,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343025494790709e-09,0.0009869873756542,-0.0104303434491157,0.0,0.0,0.0,-0.0069658388383686,60.0,0.7428243160247803,-0.0,-7.813894598029948e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0004625755245797,285.1960754394531,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,285.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7427804470062256,-0.0,-7.80915812015337e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0004625755245797,285.1960754394531,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,285.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7427804470062256,-0.0,-7.80915812015337e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.256713383365422e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.000462391792098,285.1974792480469,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.4507751464844,285.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7443208694458008,-0.0,-7.802955082070184e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.256713383365422e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.000462391792098,285.1974792480469,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.4507751464844,285.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7443208694458008,-0.0,-7.802955082070184e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.254585165763274e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.74552531260997e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,7.198013190645725e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.745523857418448e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0004622855049092,285.1981811523437,294.1499938964844,286.4602966308594,282.6752624511719,287.2977905273437,286.4514465332031,285.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356891327699495e-09,0.0009860696736723,-0.0101491156965494,0.0,0.0,0.0,-0.0069126277230679,60.0,0.7458912134170532,-0.0,-7.799366841254597e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.252296149497852e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.743115515448152e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,7.196233491413295e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.74311406025663e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0004621711850631,285.19891357421875,294.1499938964844,286.4646911621094,282.66851806640625,287.2904968261719,286.452392578125,285.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207172388248637e-09,0.000985825783573,-0.0100743994116783,0.0,0.0,0.0,-0.0068984907120466,60.0,0.7479783892631531,-0.0,-7.795509304742154e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.247340494766831e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.7378964710515e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0004619236278813,285.2003173828125,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.4551086425781,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7534343004226685,-0.0,-7.787159006511504e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.247340494766831e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.7378964710515e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0004619236278813,285.2003173828125,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.4551086425781,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7534343004226685,-0.0,-7.787159006511504e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.73227943177335e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004616572405211,285.20172119140625,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.45916748046875,285.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789638333649245e-09,0.0009847295004874,-0.0097384825348854,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7607092261314392,-0.0,-7.77817845687423e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.73227943177335e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004616572405211,285.20172119140625,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.45916748046875,285.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789638333649245e-09,0.0009847295004874,-0.0097384825348854,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7607092261314392,-0.0,-7.77817845687423e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.236537880497052e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0004613840137608,285.2030944824219,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.4646911621094,285.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.0108032450802974e-09,0.000984146608971,-0.0095598949119448,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7696855664253235,-0.0,-7.768971954646987e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.236537880497052e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0004613840137608,285.2030944824219,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.4646911621094,285.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.0108032450802974e-09,0.000984146608971,-0.0095598949119448,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7696855664253235,-0.0,-7.768971954646987e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,9.231182048097251e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,9.720880188979208e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,7.179810927482322e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,9.720879461383448e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0004611164913512,285.2044982910156,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4717102050781,285.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7802091240882874,-0.0,-7.75996369384302e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,9.231182048097251e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,9.720880188979208e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,7.179810927482322e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,9.720879461383448e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0004611164913512,285.2044982910156,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4717102050781,285.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7802091240882874,-0.0,-7.75996369384302e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.228633280145004e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.718196815811098e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,7.177828956628218e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.718195360619576e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0004609891911968,285.2052001953125,294.1499938964844,286.53271484375,282.6013488769531,287.2301025390625,286.475830078125,285.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.91231225194133e-09,0.0009833043441176,-0.0093018366023898,0.0,0.0,0.0,-0.0067523154430091,60.0,0.7860342264175415,-0.0,-7.755679121146386e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,9.226224210578948e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,9.715659689391032e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,7.175954669946805e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,9.715658234199508e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.000460868817754,285.20587158203125,294.1499938964844,286.5429382324219,282.5934143066406,287.2240905761719,286.4803771972656,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.8822864922849484e-09,0.000983047648333,-0.0092231649905443,0.0,0.0,0.0,-0.006737430114299,60.0,0.7922103404998779,-0.0,-7.751629027552553e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.221896470990032e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.711102029541507e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,7.172588811954483e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.711101301945746e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004606526636052,285.2072448730469,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.490478515625,285.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8053992390632629,-0.0,-7.744357333194787e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.221896470990032e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.711102029541507e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,7.172588811954483e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.711101301945746e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004606526636052,285.2072448730469,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.490478515625,285.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8053992390632629,-0.0,-7.744357333194787e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.218502964358775e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0004604831628967,285.2086181640625,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5021057128906,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8198024034500122,-0.0,-7.73865878045399e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.218502964358775e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0004604831628967,285.2086181640625,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5021057128906,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8198024034500122,-0.0,-7.73865878045399e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.216266334988175e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.705173579277472e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0004603714041877,285.2099914550781,294.1499938964844,286.6127624511719,282.5457763671875,287.1910400390625,286.5152587890625,285.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8352721929550171,-0.0,-7.734901430467289e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.216266334988175e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.705173579277472e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0004603714041877,285.2099914550781,294.1499938964844,286.6127624511719,282.5457763671875,287.1910400390625,286.5152587890625,285.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8352721929550171,-0.0,-7.734901430467289e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0004603268753271,285.2113342285156,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.5299377441406,285.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8516784310340881,-0.0,-7.733402895837571e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0004603268753271,285.2113342285156,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.5299377441406,285.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8516784310340881,-0.0,-7.733402895837571e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.215492900693788e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.704358672024682e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,7.167607691371813e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.70435794442892e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004603327834047,285.2120361328125,294.1499938964844,286.6518249511719,282.5226135253906,287.1766052246094,286.5378723144531,285.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.748544141757293e-09,0.0009819037513807,-0.008872739970684,0.0,0.0,0.0,-0.006671127397567,60.0,0.8602092266082764,-0.0,-7.733601137260848e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.215968020725997e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.704859257908538e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.167977310018614e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.704857802717017e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004603565321303,285.21270751953125,294.1499938964844,286.665283203125,282.5151062011719,287.172119140625,286.54620361328125,285.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.7544598541217056e-09,0.0009819542756304,-0.0088882399722933,0.0,0.0,0.0,-0.0066740601323544,60.0,0.8689162135124207,-0.0,-7.734398366210371e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.0004604621208272,285.21405029296875,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5639343261719,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.886810302734375,-0.0,-7.737945395547285e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.0004604621208272,285.21405029296875,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5639343261719,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.886810302734375,-0.0,-7.737945395547285e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
