time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0004657781973946,285.2399597167969,294.1499938964844,287.0242919921875,282.5076904296875,287.09735107421875,287.004150390625,285.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1310901641845703,-0.0,-7.917621758224413e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004655696684494,285.2412109375,294.1499938964844,287.00201416015625,282.5083312988281,287.0957946777344,287.005126953125,285.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943390160799,0.0,0.0,0.0,-0.0073185400106012,60.0,1.11710524559021,-0.0,-7.910532673349736e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004655696684494,285.2412109375,294.1499938964844,287.00201416015625,282.5083312988281,287.0957946777344,287.005126953125,285.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943390160799,0.0,0.0,0.0,-0.0073185400106012,60.0,1.11710524559021,-0.0,-7.910532673349736e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.000465296965558,285.242431640625,294.1499938964844,286.974365234375,282.50592041015625,287.0939025878906,287.0018615722656,285.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161360293626,0.0,0.0,0.0,-0.0072848200798034,60.0,1.0995575189590454,-0.0,-7.901267906618159e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.000465296965558,285.242431640625,294.1499938964844,286.974365234375,282.50592041015625,287.0939025878906,287.0018615722656,285.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161360293626,0.0,0.0,0.0,-0.0072848200798034,60.0,1.0995575189590454,-0.0,-7.901267906618159e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,0.0004649625043384,285.24365234375,294.1499938964844,286.9418334960937,282.5007629394531,287.0914611816406,286.9935607910156,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917762363329,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0780428647994995,-0.0,-7.889911302072505e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,0.0004649625043384,285.24365234375,294.1499938964844,286.9418334960937,282.5007629394531,287.0914611816406,286.9935607910156,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917762363329,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0780428647994995,-0.0,-7.889911302072505e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.797985694603994e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.00046477408614,285.2442626953125,294.1499938964844,286.92388916015625,282.4971923828125,287.0899963378906,286.98760986328125,285.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856037794098711e-09,0.0009913744870573,-0.0117744291201233,0.0,0.0,0.0,-0.0072201620787382,60.0,1.0659714937210083,-0.0,-7.883517838536137e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.300456440541892e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004645769367925,285.244873046875,294.1499938964844,286.9048767089844,282.4930725097656,287.0884094238281,286.9806823730469,285.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.053240418434143,-0.0,-7.876830210307163e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.785008296603336e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0004641584819182,285.24609375,294.1499938964844,286.8639831542969,282.483154296875,287.0847473144531,286.96356201171875,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.025560736656189,-0.0,-7.86264635621592e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.785008296603336e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0004641584819182,285.24609375,294.1499938964844,286.8639831542969,282.483154296875,287.0847473144531,286.96356201171875,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.025560736656189,-0.0,-7.86264635621592e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.779611718840896e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0004639024846255,285.246826171875,294.1499938964844,286.8377685546875,282.47625732421875,287.0821838378906,286.95135498046875,285.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638631256881354e-09,0.0009895153343677,-0.0112048340961337,0.0,0.0,0.0,-0.0071123843081295,60.0,1.0076972246170044,-0.0,-7.853974892668705e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.283554391004144e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,7.220543920993805e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.000463732634671,285.247314453125,294.1499938964844,286.81964111328125,282.4712829589844,287.0803527832031,286.9425964355469,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264258083238e-09,0.0009891530498862,-0.0110938334837555,0.0,0.0,0.0,-0.0070913811214268,60.0,0.9953959584236144,-0.0,-7.848224470308196e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.275460615754128e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.76750670815818e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0004633283533621,285.2485046386719,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183654785156,285.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9632188081741332,-0.0,-7.834544391016608e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.275460615754128e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.76750670815818e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0004633283533621,285.2485046386719,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183654785156,285.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9632188081741332,-0.0,-7.834544391016608e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.000462982308818,285.24969482421875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.8907165527344,285.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.929175078868866,-0.0,-7.822846015415055e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.000462982308818,285.24969482421875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.8907165527344,285.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.929175078868866,-0.0,-7.822846015415055e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.757299994817004e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.757299267221242e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0004628441529348,285.25030517578125,294.1499938964844,286.6968688964844,282.4348449707031,287.0662841796875,286.8756408691406,285.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374644202442823e-09,0.0009872579248622,-0.0105131845921278,0.0,0.0,0.0,-0.006981513928622,60.0,0.9116031527519226,-0.0,-7.818177039098374e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.263480751542374e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.754891652846708e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.754890925250947e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0004627299204003,285.2508850097656,294.1499938964844,286.6707458496094,282.4266662597656,287.0628967285156,286.85992431640625,285.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346148330114374e-09,0.0009870141511783,-0.0104385251179337,0.0,0.0,0.0,-0.0069673866964876,60.0,0.8937880396842957,-0.0,-7.814317370957724e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004626016307156,285.2520751953125,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8574521541595459,-0.0,-7.80998448135506e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004626016307156,285.2520751953125,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8574521541595459,-0.0,-7.80998448135506e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.203245331766084e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.75260918494314e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0004626216832548,285.2532653808594,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8204782009124756,-0.0,-7.810660918039505e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.203245331766084e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.75260918494314e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0004626216832548,285.2532653808594,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8204782009124756,-0.0,-7.810660918039505e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.264926484320311e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.756414510775356e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004628021561075,285.2544250488281,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.36413971627303e-09,0.0009871677029877,-0.0104856630787253,0.0,0.0,0.0,-0.0069763045758008,60.0,0.7832210063934326,-0.0,-7.816754532541381e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.264926484320311e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.756414510775356e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004628021561075,285.2544250488281,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.36413971627303e-09,0.0009871677029877,-0.0104856630787253,0.0,0.0,0.0,-0.0069763045758008,60.0,0.7832210063934326,-0.0,-7.816754532541381e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0004631415358744,285.2555847167969,294.1499938964844,286.4531555175781,282.35675048828125,287.02838134765625,286.7066955566406,285.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.010707433335483,0.0,0.0,0.0,-0.0070182657800614,60.0,0.7459733486175537,-0.0,-7.828222692296549e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0004631415358744,285.2555847167969,294.1499938964844,286.4531555175781,282.35675048828125,287.02838134765625,286.7066955566406,285.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.010707433335483,0.0,0.0,0.0,-0.0070182657800614,60.0,0.7459733486175537,-0.0,-7.828222692296549e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.276290074922144e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.768381278263404e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,7.214894139906392e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.768380550667644e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0004633697972167,285.2561950683594,294.1499938964844,286.42578125,282.3479919433594,287.02313232421875,286.68408203125,285.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057104713919224e-09,0.0009883781895041,-0.01085658185184,0.0,0.0,0.0,-0.0070464867167174,60.0,0.7274463176727295,-0.0,-7.83593989694964e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,9.28148947423324e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.773855708772317e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,9.773854981176557e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0004636294906958,285.2567749023437,294.1499938964844,286.3985595703125,282.33935546875,287.0177307128906,286.6607666015625,285.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.5704799944701335e-09,0.00098893197719,-0.0110262790694832,0.0,0.0,0.0,-0.0070785954594612,60.0,0.7090133428573608,-0.0,-7.844725757877313e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,7.228501635836437e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004642437561415,285.2579345703125,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6726083159446716,-0.0,-7.86552547538122e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,7.228501635836437e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004642437561415,285.2579345703125,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6726083159446716,-0.0,-7.86552547538122e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.303428669227289e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.796959056984632e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,7.236001692945138e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.796958329388872e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004647254245355,285.2587280273437,294.1499938964844,286.3090515136719,282.3116760253906,286.99810791015625,286.5772399902344,285.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843804912724181e-09,0.000991269131191,-0.0117423795163631,0.0,0.0,0.0,-0.0072140945121645,60.0,0.6483582854270935,-0.0,-7.881853747448987e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.308201697422192e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.801986016100273e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,7.239713886519894e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.80198456090875e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0004649638431146,285.25909423828125,294.1499938964844,286.29248046875,282.30670166015625,286.994140625,286.5605773925781,285.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.903273786993623e-09,0.0009917776333168,-0.0118981851264834,0.0,0.0,0.0,-0.007243575528264,60.0,0.6370723843574524,-0.0,-7.88994398703835e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.324141865363345e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.818771650316194e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.818770922720432e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0004657600948121,285.26025390625,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101863820300423e-09,0.0009934757836163,-0.0124184694141149,0.0,0.0,0.0,-0.0073420251719653,60.0,0.6025242209434509,-0.0,-7.916989375189587e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.324141865363345e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.818771650316194e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.818770922720432e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0004657600948121,285.26025390625,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101863820300423e-09,0.0009934757836163,-0.0124184694141149,0.0,0.0,0.0,-0.0073420251719653,60.0,0.6025242209434509,-0.0,-7.916989375189587e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,7.265342719620094e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004666098393499,285.2613830566406,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.3137956257387495e-09,0.0009952880209311,-0.012973696924746,0.0,0.0,0.0,-0.0074470886029303,60.0,0.5694506764411926,-0.0,-7.945902780193137e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,7.265342719620094e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004666098393499,285.2613830566406,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.3137956257387495e-09,0.0009952880209311,-0.012973696924746,0.0,0.0,0.0,-0.0074470886029303,60.0,0.5694506764411926,-0.0,-7.945902780193137e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.349903120892122e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.845898603089154e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,7.27214792277664e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.845897875493392e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0004670469206757,285.261962890625,294.1499938964844,286.1707458496094,282.2731628417969,286.96075439453125,286.4245300292969,285.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422801319099335e-09,0.000996220158413,-0.0132592702284455,0.0,0.0,0.0,-0.0075011276639997,60.0,0.5535770058631897,-0.0,-7.960794334849197e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.855165262706578e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0004674864758271,285.2625427246094,294.1499938964844,286.1484375,282.267822265625,286.95361328125,286.3966979980469,285.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324322900673906e-09,0.0009971575345844,-0.0135464770719408,0.0,0.0,0.0,-0.0075554763898253,60.0,0.5381363034248352,-0.0,-7.975785365488265e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
