time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288360,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.322298865299672e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,9.81683042482473e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,7.250678027048707e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.816829697228968e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0004656680685002,285.28466796875,294.1499938964844,286.068115234375,282.6541748046875,286.6633605957031,286.0004272460937,285.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.4479826092720032,-0.0,-7.91384167087017e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.000464874523459,285.28570556640625,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155029296875,285.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4661645293235779,-0.0,-7.886891495445526e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.000464874523459,285.28570556640625,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155029296875,285.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4661645293235779,-0.0,-7.886891495445526e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0004640633123926,285.2867736816406,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,285.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4864950180053711,-0.0,-7.85938993885793e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0004640633123926,285.2867736816406,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,285.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4864950180053711,-0.0,-7.85938993885793e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,7.212944910861552e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0004632447089534,285.28778076171875,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,285.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5089658498764038,-0.0,-7.831685877590645e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,7.212944910861552e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0004632447089534,285.28778076171875,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,285.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5089658498764038,-0.0,-7.831685877590645e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.000462429045001,285.288818359375,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,285.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5335783362388611,-0.0,-7.804129609212397e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.000462429045001,285.288818359375,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,285.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5335783362388611,-0.0,-7.804129609212397e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,7.193968485808e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0004620259278453,285.2893371582031,294.1499938964844,286.2290954589844,282.8843078613281,286.6239929199219,286.0851745605469,285.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5467521548271179,-0.0,-7.790529110707214e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0004616269434336,285.2898254394531,294.1499938964844,286.2511291503906,282.9128112792969,286.6206970214844,286.0970764160156,285.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5604246854782104,-0.0,-7.77707924726201e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0004608483577612,285.2908630371094,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5893950462341309,-0.0,-7.75086732573982e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0004608483577612,285.2908630371094,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5893950462341309,-0.0,-7.75086732573982e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0004601622931659,285.2917785644531,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,285.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055207791070192e-09,0.000981536344625,-0.0087600108236074,0.0,0.0,0.0,-0.0066498010419309,60.0,0.6181289553642273,-0.0,-7.727806661250727e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.210906137013808e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.000460103736259,285.2918701171875,294.1499938964844,286.3479309082031,283.0325012207031,286.6098022460937,286.14910888671875,285.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920458154777e-09,0.0009814115474,-0.0087217558175325,0.0,0.0,0.0,-0.0066425632685422,60.0,0.6206958889961243,-0.0,-7.725840589500876e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.196840255754068e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,0.0004594011697918,285.2928466796875,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,285.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6542055010795593,-0.0,-7.70226264990015e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.196840255754068e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,0.0004594011697918,285.2928466796875,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,285.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6542055010795593,-0.0,-7.70226264990015e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0004587505827657,285.2938537597656,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534195420514834e-09,0.0009785253787413,-0.0078374352306127,0.0,0.0,0.0,-0.0064752488397061,60.0,0.6901803612709045,-0.0,-7.680463198767029e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0004587505827657,285.2938537597656,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534195420514834e-09,0.0009785253787413,-0.0078374352306127,0.0,0.0,0.0,-0.0064752488397061,60.0,0.6901803612709045,-0.0,-7.680463198767029e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.664564277045427e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,7.138215005397797e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,9.664563549449667e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0004584452253766,285.2943420410156,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,285.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277256688249963e-09,0.0009778740350157,-0.0076378709636628,0.0,0.0,0.0,-0.0064374911598861,60.0,0.7089622020721436,-0.0,-7.670241330970384e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,9.171908459393308e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,7.13370754965581e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0004581557586789,285.2948303222656,294.1499938964844,286.5195617675781,283.2288818359375,286.6011047363281,286.2395935058594,285.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.20505622042333e-09,0.000977256684564,-0.0074486881494522,0.0,0.0,0.0,-0.0064016981050372,60.0,0.7284024953842163,-0.0,-7.66055734402471e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0004576244973577,285.2958068847656,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7690245509147644,-0.0,-7.642801591600802e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0004576244973577,285.2958068847656,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7690245509147644,-0.0,-7.642801591600802e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004571648023556,285.2967834472656,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893263655364e-09,0.0009751430479809,-0.0068010548129677,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8123329877853394,-0.0,-7.627453868508385e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004571648023556,285.2967834472656,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893263655364e-09,0.0009751430479809,-0.0068010548129677,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8123329877853394,-0.0,-7.627453868508385e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.0004567757714539,285.2977600097656,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8580212593078613,-0.0,-7.614477937067934e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.0004567757714539,285.2977600097656,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8580212593078613,-0.0,-7.614477937067934e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.622778452467172e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0004564631090033,285.2987365722656,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9062805771827698,-0.0,-7.604056406762538e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.622778452467172e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0004564631090033,285.2987365722656,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9062805771827698,-0.0,-7.604056406762538e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.135426807915792e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.620044875191525e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,7.105333497747779e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,0.0004563334514386,285.2991943359375,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,285.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9313176274299622,-0.0,-7.599737017471855e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.103686948539689e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0004562276881188,285.2996826171875,294.1499938964844,286.8792724609375,283.5993347167969,286.6097412109375,286.42578125,285.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.957083821296692,-0.0,-7.59621485713069e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004560776869766,285.3006286621094,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0104941129684448,-0.0,-7.591220452241032e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004560776869766,285.3006286621094,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0104941129684448,-0.0,-7.591220452241032e-08,0.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.050000000745058,7.100350921973586e-05,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.050000000745058,0.0004560134548228,285.3016052246094,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.4029846191406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.066831111907959,-0.0,-7.589081008063658e-08,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.050000000745058,7.100350921973586e-05,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.050000000745058,0.0004560134548228,285.3016052246094,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.4029846191406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.066831111907959,-0.0,-7.589081008063658e-08,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.634299635887146,0.050000000745058,0.0408384017646312,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.634299635887146,0.050000000745058,0.0430048070847988,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.634299635887146,0.050000000745058,0.0317632034420967,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.634299635887146,0.050000000745058,0.0430048033595085,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748779296875,0.634299635887146,0.050000000745058,0.2039962708950042,285.3937072753906,291.1499938964844,287.0957336425781,283.8036499023437,293.8534545898437,295.671630859375,285.547607421875,1.0,0.1097208932042121,0.0688013732433319,0.0688013732433319,1.0,1.0,-0.4365616738796234,0.0001793900592019,0.4363822937011719,-0.1359065175056457,0.0,0.0,0.0,10.142226219177246,60.0,1143.721435546875,-0.0,14.444283485412598,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.6311506032943726,0.050000000745058,0.0452368073165416,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.6311506032943726,0.050000000745058,0.0476365350186824,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.6311506032943726,0.050000000745058,0.0351841822266578,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.6311506032943726,0.050000000745058,0.0476365350186824,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.6311506032943726,0.050000000745058,0.2259672135114669,286.1021423339844,291.1499938964844,287.1435241699219,283.8454895019531,294.8485107421875,298.0838317871094,286.7287902832031,1.0,0.1210917234420776,0.1376027464866638,0.1376027464866638,1.0,1.0,-0.4820054769515991,0.0094727957621216,0.4725326597690582,-0.136272132396698,0.0,0.0,0.0,12.502904891967772,60.0,2351.820068359375,-0.0,19.62471580505371,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901794433594,0.570824921131134,0.050000000745058,0.0456816107034683,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901794433594,0.570824921131134,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901794433594,0.570824921131134,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901794433594,0.570824921131134,0.050000000745058,0.0481049381196498,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901794433594,0.570824921131134,0.050000000745058,0.2281891107559204,288.1737365722656,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357421875,288.551513671875,1.0,0.1405967772006988,0.2752054929733276,0.2752054929733276,1.0,1.0,-0.4867465496063232,0.0431763306260108,0.4435701966285705,-0.1038042455911636,0.0,0.0,0.0,20.025775909423828,60.0,2293.154052734375,-0.0,27.28166580200196,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
