time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901794433594,0.570824921131134,0.050000000745058,0.0456816107034683,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901794433594,0.570824921131134,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901794433594,0.570824921131134,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901794433594,0.570824921131134,0.050000000745058,0.0481049381196498,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901794433594,0.570824921131134,0.050000000745058,0.2281891107559204,288.1737365722656,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357421875,288.551513671875,1.0,0.1405967772006988,0.2752054929733276,0.2752054929733276,1.0,1.0,-0.4867465496063232,0.0431763306260108,0.4435701966285705,-0.1038042455911636,0.0,0.0,0.0,20.025775909423828,60.0,2293.154052734375,-0.0,27.28166580200196,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8102722167969,0.5490899682044983,0.050000000745058,0.0458189994096756,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8102722167969,0.5490899682044983,0.050000000745058,0.0482496134936809,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8102722167969,0.5490899682044983,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8102722167969,0.5490899682044983,0.050000000745058,0.0482496134936809,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8102722167969,0.5490899682044983,0.050000000745058,0.2288753986358642,288.8779296875,291.1499938964844,287.2987060546875,283.9718017578125,294.8601379394531,298.1327514648437,289.204345703125,1.0,0.148999273777008,0.3440068662166595,0.3440068662166595,1.0,1.0,-0.4882105588912964,0.0698468387126922,0.4183637201786041,-0.0775863006711006,0.0,0.0,0.0,23.70073127746582,60.0,2083.599609375,-0.0,30.99030876159668,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443664550781,0.5323058366775513,0.050000000745058,0.0459505543112754,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443664550781,0.5323058366775513,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443664550781,0.5323058366775513,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443664550781,0.5323058366775513,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443664550781,0.5323058366775513,0.050000000745058,0.2295325398445129,289.5050354003906,291.1499938964844,287.3541259765625,284.0140380859375,294.8830871582031,298.1448669433594,289.80438232421875,1.0,0.1565586924552917,0.4752054810523987,0.4752054810523987,0.9981723427772522,1.0,-0.4896126091480255,0.1322670876979828,0.3573455214500427,-0.0157559104263782,0.0,0.0,0.0,27.22683525085449,60.0,1883.131103515625,-0.0,34.55549621582031,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.5095111131668091,0.050000000745058,0.2307278513908386,290.55987548828125,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7528076171875,1.0,0.1693810820579528,0.7376027703285217,0.7376027703285217,0.9945169687271118,1.0,-0.4921622276306152,0.2055502533912658,0.2866119742393493,0.0566524043679237,0.0,0.0,0.0,33.63569259643555,60.0,1268.010009765625,-0.0,41.10285186767578,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.5095111131668091,0.050000000745058,0.2307278513908386,290.55987548828125,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7528076171875,1.0,0.1693810820579528,0.7376027703285217,0.7376027703285217,0.9945169687271118,1.0,-0.4921622276306152,0.2055502533912658,0.2866119742393493,0.0566524043679237,0.0,0.0,0.0,33.63569259643555,60.0,1268.010009765625,-0.0,41.10285186767578,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4954216480255127,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4954216480255127,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4954216480255127,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4954216480255127,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4954216480255127,0.050000000745058,0.2317462265491485,291.2132568359375,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.3574523925781,1.0,0.1795416921377182,1.0,1.0,0.9908615946769714,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08928298950195,60.0,866.349609375,-0.0,46.7458381652832,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4954216480255127,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4954216480255127,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4954216480255127,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4954216480255127,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4954216480255127,0.050000000745058,0.2317462265491485,291.2132568359375,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.3574523925781,1.0,0.1795416921377182,1.0,1.0,0.9908615946769714,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08928298950195,60.0,866.349609375,-0.0,46.7458381652832,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7562561035156,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.87847900390625,1.0,0.1875037252902984,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.6016845703125,48.0,667.533935546875,-0.0,51.4544563293457,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7562561035156,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.87847900390625,1.0,0.1875037252902984,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.6016845703125,48.0,667.533935546875,-0.0,51.4544563293457,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833914339542389,0.050000000745058,0.0466059409081935,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833914339542389,0.050000000745058,0.0490783005952835,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833914339542389,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833914339542389,0.050000000745058,0.0490783005952835,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833914339542389,0.050000000745058,0.2328063398599624,292.167236328125,290.6499938964844,287.8399658203125,284.3434143066406,293.6783142089844,298.2332763671875,292.2675170898437,1.0,0.1890450268983841,1.0,1.0,0.9898382425308228,1.0,-0.4965963661670685,0.2174493223428726,0.279147058725357,0.0676400437951088,0.0,0.0,0.0,44.76583862304688,48.0,538.9198608398438,-0.0,52.67458724975586,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.4834647178649902,0.050000000745058,0.0466045849025249,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.4834647178649902,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.4834647178649902,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.4834647178649902,0.050000000745058,0.0490768738090992,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.4834647178649902,0.050000000745058,0.232799544930458,292.205810546875,290.1499938964844,287.8528137207031,284.3513488769531,293.68426513671875,298.2338562011719,292.303955078125,1.0,0.1889516115188598,1.0,1.0,0.9897871613502502,1.0,-0.4965819418430328,0.2174412161111831,0.2791407406330108,0.0676440745592117,0.0,0.0,0.0,44.72962188720703,36.0,527.1246948242188,-0.0,52.63658905029297,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3776550292969,0.4846768081188202,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3776550292969,0.4846768081188202,0.050000000745058,0.0490532778203487,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3776550292969,0.4846768081188202,0.050000000745058,0.0362305827438831,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3776550292969,0.4846768081188202,0.050000000745058,0.0490532778203487,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3776550292969,0.4846768081188202,0.050000000745058,0.2326876372098922,292.3956298828125,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4833068847656,1.0,0.187761053442955,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.0676371306180954,0.0,0.0,0.0,44.1309814453125,36.0,469.7986755371094,-0.0,52.008880615234375,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.54913330078125,0.4871793985366821,0.050000000745058,0.0465363934636116,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.54913330078125,0.4871793985366821,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.54913330078125,0.4871793985366821,0.050000000745058,0.0361949726939201,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.54913330078125,0.4871793985366821,0.050000000745058,0.049005065113306,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.54913330078125,0.4871793985366821,0.050000000745058,0.2324589341878891,292.565185546875,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.24127197265625,292.6437072753906,1.0,0.1854817420244217,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302437782287,0.278725266456604,0.0676100924611091,0.0,0.0,0.0,42.90718460083008,25.0,419.7360229492188,-0.0,50.72750473022461,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.2317554503679275,292.8533935546875,289.1499938964844,288.1314697265625,284.5170593261719,293.8143005371094,298.2503356933594,292.9169616699219,1.0,0.1785192936658859,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760192632675,0.0,0.0,0.0,39.142459869384766,25.0,338.1844787597656,-0.0,46.800926208496094,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.2317554503679275,292.8533935546875,289.1499938964844,288.1314697265625,284.5170593261719,293.8143005371094,298.2503356933594,292.9169616699219,1.0,0.1785192936658859,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760192632675,0.0,0.0,0.0,39.142459869384766,25.0,338.1844787597656,-0.0,46.800926208496094,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0461113937199115,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.8067819476127625,0.1824474930763244,0.1264096796512603,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.2303359508514404,293.1341857910156,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.19024658203125,1.0,0.1752166450023651,1.0,1.0,0.9802291393280028,1.0,-0.5999866127967834,0.2613214254379272,0.3386651873588562,0.0884411185979843,0.0,0.0,0.0,32.39763641357422,25.0,317.171630859375,-0.0,53.33391571044922,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0461113937199115,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.8067819476127625,0.1824474930763244,0.1264096796512603,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.2303359508514404,293.1341857910156,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.19024658203125,1.0,0.1752166450023651,1.0,1.0,0.9802291393280028,1.0,-0.5999866127967834,0.2613214254379272,0.3386651873588562,0.0884411185979843,0.0,0.0,0.0,32.39763641357422,25.0,317.171630859375,-0.0,53.33391571044922,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868713378906,0.8273393511772156,0.1703376621007919,0.1492115706205368,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501363277435303,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.8638641238212585,0.1919489502906799,0.1328645199537277,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501363277435303,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501363277435303,0.050000000745058,0.2288344800472259,293.3805236816406,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4197998046875,1.0,0.1748028546571731,1.0,1.0,0.8534464240074158,1.0,-0.7288958430290222,0.3204920887947082,0.4084037244319916,0.121759295463562,0.0,0.0,0.0,25.531068801879883,25.0,269.2232971191406,-0.0,63.11264419555664,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868713378906,0.8273393511772156,0.1703376621007919,0.1492115706205368,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501363277435303,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.8638641238212585,0.1919489502906799,0.1328645199537277,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501363277435303,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501363277435303,0.050000000745058,0.2288344800472259,293.3805236816406,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4197998046875,1.0,0.1748028546571731,1.0,1.0,0.8534464240074158,1.0,-0.7288958430290222,0.3204920887947082,0.4084037244319916,0.121759295463562,0.0,0.0,0.0,25.531068801879883,25.0,269.2232971191406,-0.0,63.11264419555664,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8892598152160645,0.1785176694393158,0.0985595434904098,297.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.56134033203125,0.8892598152160645,0.1578811258077621,0.1037879437208175,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8892598152160645,0.2072421014308929,0.0766574218869209,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.54656982421875,0.6881875395774841,0.1460669934749603,0.0476554073393344,298.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8892598152160645,0.1608795821666717,0.4923253357410431,293.5639953613281,288.1499938964844,288.5584411621094,284.75054931640625,293.7933349609375,298.1199645996094,293.5785827636719,1.0,0.1815221160650253,1.0,1.0,0.7387215495109558,1.0,-0.9825950860977172,0.4459089636802673,0.53668612241745,0.2000985741615295,0.0,0.0,0.0,13.434500694274902,25.0,190.0634765625,-0.0,89.79100036621094,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870430588722229,0.1796227097511291,0.0970455333590507,297.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870430588722229,0.1585487872362136,0.1021936237812042,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870430588722229,0.2088933438062667,0.0754798650741577,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56085205078125,0.7566179037094116,0.1469201147556305,0.0631026849150657,298.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870430588722229,0.1615873575210571,0.4847625494003296,293.5747375488281,287.6499938964844,288.5727233886719,284.7580261230469,293.7803649902344,298.1278381347656,293.58740234375,1.0,0.1820690631866455,1.0,1.0,0.7266637086868286,1.0,-0.9871570467948914,0.4505990147590637,0.5365580320358276,0.2038124650716781,0.0,0.0,0.0,13.393733978271484,45.0,177.30877685546875,-0.0,90.69813537597656,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078796386719,0.8840433955192566,0.1857483088970184,0.0950289145112037,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078796386719,0.8840433955192566,0.1624535322189331,0.100070022046566,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078796386719,0.8840433955192566,0.2173864692449569,0.0739113762974739,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6085205078125,0.939819872379303,0.1490817368030548,0.1182756051421165,297.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078796386719,0.8840433955192566,0.1656371802091598,0.4746890962123871,293.6090087890625,287.6499938964844,288.6480407714844,284.7970275878906,293.6593933105469,298.1602478027344,293.61212158203125,1.0,0.1884723305702209,1.0,1.0,0.6632723212242126,1.0,-1.0253890752792358,0.4875262081623077,0.5378628373146057,0.2335601150989532,0.0,0.0,0.0,13.736753463745115,45.0,97.11083221435548,-0.0,101.07279205322266,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.58258056640625,0.8924523591995239,0.1914654523134231,0.1007765755057334,297.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.58258056640625,0.8924523591995239,0.1662999391555786,0.1061225906014442,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58258056640625,0.8924523591995239,0.2250170707702636,0.0783817842602729,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.58258056640625,0.8925777077674866,0.1518864035606384,0.1061659976840019,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58258056640625,0.8924523591995239,0.1695752590894699,0.5033998489379883,293.57916259765625,287.1499938964844,288.7236633300781,284.835693359375,293.1534423828125,298.157470703125,293.55291748046875,1.0,0.1969595551490783,1.0,1.0,0.5512961149215698,1.0,-1.0741115808486938,0.5789543390274048,0.4951573014259338,0.3152537941932678,0.0,0.0,0.0,14.712021827697754,65.0,-105.67121887207033,-0.0,114.3920440673828,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052051305770874,0.2010639011859893,0.1100993603467941,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052051305770874,0.173143982887268,0.1159399300813674,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052051305770874,0.2379809767007827,0.0856328383088111,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8398742675781,0.9853708744049072,0.1557742655277252,0.1471901386976242,297.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052051305770874,0.1764463633298874,0.5499690771102905,292.8304443359375,286.6499938964844,288.8755187988281,284.91180419921875,290.989501953125,298.1391296386719,292.6961364746094,1.0,0.2203103750944137,1.0,1.0,0.3273437321186065,1.0,-1.2110754251480105,0.9486680030822754,0.2624074816703796,0.6576225161552429,0.0,0.0,0.0,17.224428176879883,85.0,-1115.8143310546875,-0.0,160.59304809570312,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052051305770874,0.2010639011859893,0.1100993603467941,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052051305770874,0.173143982887268,0.1159399300813674,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052051305770874,0.2379809767007827,0.0856328383088111,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8398742675781,0.9853708744049072,0.1557742655277252,0.1471901386976242,297.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052051305770874,0.1764463633298874,0.5499690771102905,292.8304443359375,286.6499938964844,288.8755187988281,284.91180419921875,290.989501953125,298.1391296386719,292.6961364746094,1.0,0.2203103750944137,1.0,1.0,0.3273437321186065,1.0,-1.2110754251480105,0.9486680030822754,0.2624074816703796,0.6576225161552429,0.0,0.0,0.0,17.224428176879883,85.0,-1115.8143310546875,-0.0,160.59304809570312,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268615722656,0.9257103204727172,0.2051855027675628,0.1254134029150009,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268615722656,0.9257103204727172,0.1763093173503875,0.1320663541555404,298.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268615722656,0.9257103204727172,0.2452528327703476,0.097543753683567,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61627197265625,0.9659476280212402,0.1561658084392547,0.1481409072875976,297.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268615722656,0.9257103204727172,0.1793849468231201,0.626465916633606,291.5986633300781,286.6499938964844,289.0010681152344,284.973388671875,289.6015930175781,298.0717163085937,291.46649169921875,1.0,0.2454469203948974,1.0,1.0,0.1426273733377456,1.0,-1.3556393384933472,1.2757620811462402,0.0798773467540741,0.9552567601203918,0.0,0.0,0.0,20.50700759887696,85.0,-1713.5672607421875,-0.0,222.6799774169922,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37042236328125,0.9303025603294371,0.205482468008995,0.1290320456027984,297.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3703918457031,0.9309250116348268,0.1765692085027694,0.136110633611679,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37042236328125,0.9303025603294371,0.2463081777095794,0.1003582552075386,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.9607689380645752,0.1560604721307754,0.1481413096189499,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37042236328125,0.9303025603294371,0.1795600205659866,0.6445417404174805,291.3441772460937,286.1499938964844,289.0277404785156,284.9862976074219,289.2524719238281,298.05401611328125,291.2159423828125,1.0,0.2514263987541199,1.0,1.0,0.1033913195133209,1.0,-1.3899214267730713,1.366348147392273,0.0235733054578304,1.0386773347854614,0.0,0.0,0.0,21.33794403076172,105.0,-1783.729248046875,-0.0,239.4875640869141,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.937947154045105,0.2050245255231857,0.1353554427623748,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315979003906,0.9866071343421936,0.1738051027059555,0.1656039953231811,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.937947154045105,0.2503933310508728,0.1052764579653739,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2350158691406,0.9489814639091492,0.1544641256332397,0.1470141559839248,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.230712890625,0.9909736514091492,0.1774482280015945,0.7984869480133057,290.2221374511719,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.93609619140625,290.1737365722656,1.0,0.2899643182754516,1.0,1.0,0.0620347894728183,1.0,-1.6212410926818848,1.6197293996810913,0.0015117393340915,1.244070529937744,0.0,0.0,0.0,26.06173515319824,125.0,-1354.1417236328125,-0.0,370.7715148925781,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.937947154045105,0.2050245255231857,0.1353554427623748,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315979003906,0.9866071343421936,0.1738051027059555,0.1656039953231811,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.937947154045105,0.2503933310508728,0.1052764579653739,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2350158691406,0.9489814639091492,0.1544641256332397,0.1470141559839248,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.230712890625,0.9909736514091492,0.1774482280015945,0.7984869480133057,290.2221374511719,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.93609619140625,290.1737365722656,1.0,0.2899643182754516,1.0,1.0,0.0620347894728183,1.0,-1.6212410926818848,1.6197293996810913,0.0015117393340915,1.244070529937744,0.0,0.0,0.0,26.06173515319824,125.0,-1354.1417236328125,-0.0,370.7715148925781,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959289550781,0.8394142985343933,0.1970171481370926,0.1800587326288223,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.8007031083106995,0.1711035072803497,0.1636139452457428,297.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9019610285758972,0.2453573942184448,0.1737690567970276,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991027832031,0.7696202397346497,0.1520877629518509,0.1456911414861679,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.8040384650230408,0.1726964861154556,0.7855920791625977,289.7936706542969,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8036193847656,289.7775573730469,1.0,0.3291254043579101,1.0,1.0,0.0206782631576061,1.0,-1.7388405799865725,1.7388077974319458,3.288935113232583e-05,1.340236783027649,0.0,0.0,0.0,47.74264907836914,113.0,-716.1184692382812,-0.0,519.0433349609375,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959289550781,0.8394142985343933,0.1970171481370926,0.1800587326288223,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.8007031083106995,0.1711035072803497,0.1636139452457428,297.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9019610285758972,0.2453573942184448,0.1737690567970276,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991027832031,0.7696202397346497,0.1520877629518509,0.1456911414861679,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.8040384650230408,0.1726964861154556,0.7855920791625977,289.7936706542969,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8036193847656,289.7775573730469,1.0,0.3291254043579101,1.0,1.0,0.0206782631576061,1.0,-1.7388405799865725,1.7388077974319458,3.288935113232583e-05,1.340236783027649,0.0,0.0,0.0,47.74264907836914,113.0,-716.1184692382812,-0.0,519.0433349609375,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060852050781,0.7796195149421692,0.1941573470830917,0.1772685050964355,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.7457775473594666,0.1702757477760315,0.1631807088851928,297.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049255371094,0.8376392722129822,0.242585003376007,0.1715638190507888,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.70782470703125,0.7189343571662903,0.1508651077747345,0.1450438499450683,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069091796875,0.7472630143165588,0.1708276271820068,0.7789299488067627,289.7047119140625,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7328491210937,289.6952819824219,1.0,0.3405795991420746,1.0,1.0,0.0,1.0,-1.7235419750213623,1.723539113998413,2.847418045348604e-06,1.3281035423278809,0.0,0.0,0.0,61.62795639038086,113.0,-479.0340270996094,-0.0,556.273193359375,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.65679931640625,0.7498726844787598,0.192573994398117,0.175658032298088,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.7208901643753052,0.1699041128158569,0.1630092859268188,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6562194824219,0.8080268502235413,0.2415832132101059,0.1705649495124817,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576843261719,0.6915425062179565,0.1499091684818267,0.1444052159786224,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.7209550142288208,0.1694273352622985,0.7734673023223877,289.6560974121094,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6840515136719,289.6515808105469,1.0,0.348723292350769,1.0,1.0,0.0,1.0,-1.712871789932251,1.71286940574646,2.38221809922834e-06,1.319563388824463,0.0,0.0,0.0,71.41986083984375,101.0,-302.8501281738281,-0.0,582.2010498046875,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7266919612884521,0.191917210817337,0.1747670322656631,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6985224485397339,0.1702608466148376,0.1634372025728225,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7825923562049866,0.242566779255867,0.1709282249212265,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6671930551528931,0.1489010602235794,0.1435917615890503,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6957815289497375,0.1678920537233352,0.7667424082756042,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6441345214844,1.0,0.3575382530689239,1.0,1.0,0.0,1.0,-1.7036921977996826,1.7036898136138916,2.357425273658009e-06,1.312108039855957,0.0,0.0,0.0,82.07243347167969,89.0,-74.94025421142578,-0.0,611.8397216796875,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
