time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292680,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7266919612884521,0.191917210817337,0.1747670322656631,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6985224485397339,0.1702608466148376,0.1634372025728225,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7825923562049866,0.242566779255867,0.1709282249212265,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6671930551528931,0.1489010602235794,0.1435917615890503,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6957815289497375,0.1678920537233352,0.7667424082756042,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6441345214844,1.0,0.3575382530689239,1.0,1.0,0.0,1.0,-1.7036921977996826,1.7036898136138916,2.357425273658009e-06,1.312108039855957,0.0,0.0,0.0,82.07243347167969,89.0,-74.94025421142578,-0.0,611.8397216796875,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752014160156,0.7234708070755005,0.1927269250154495,0.1752827167510986,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748352050781,0.6954101920127869,0.1711661219596862,0.164209246635437,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.7799033522605896,0.2445737570524215,0.1721625328063964,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744079589844,0.6629774570465088,0.1488453894853592,0.1434508860111236,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748046875,0.6909593343734741,0.1676450818777084,0.7650159597396851,289.67584228515625,286.01092529296875,289.7294921875,285.3121032714844,289.7247619628906,297.6000366210937,289.6807556152344,1.0,0.3595040142536163,1.0,1.0,0.0,1.0,-1.7044739723205566,1.7044715881347656,2.3593531750520924e-06,1.3125996589660645,0.0,0.0,0.0,84.2802505493164,89.0,19.83527374267578,-0.0,619.9638061523438,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241243124008179,0.1932992190122604,0.1756983250379562,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969909667969,0.6961948275566101,0.171692207455635,0.1646425724029541,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7811028361320496,0.2456611692905426,0.1728474795818328,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.6631657481193542,0.1489620506763458,0.1434919238090515,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910556554794312,0.1677080392837524,0.7649050354957581,289.6981811523437,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039794921875,1.0,0.3595873713493347,1.0,1.0,0.0,1.0,-1.7062302827835083,1.7062278985977173,2.363972953389748e-06,1.313935160636902,0.0,0.0,0.0,84.2474594116211,77.0,50.19794845581055,-0.0,621.1780395507812,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327372431755066,0.1958245635032653,0.1776121258735656,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056281566619873,0.1738520115613937,0.1663898080587387,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.792603075504303,0.2498370856046676,0.1754954010248184,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.670366644859314,0.1498323380947113,0.1440002173185348,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984429955482483,0.1684869974851608,0.7667598128318787,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574676215648651,1.0,1.0,0.0,1.0,-1.716638684272766,1.716636300086975,2.3916479676699964e-06,1.321995973587036,0.0,0.0,0.0,81.01881408691406,65.0,117.93415832519533,-0.0,617.9791259765625,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327372431755066,0.1958245635032653,0.1776121258735656,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056281566619873,0.1738520115613937,0.1663898080587387,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.792603075504303,0.2498370856046676,0.1754954010248184,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.670366644859314,0.1498323380947113,0.1440002173185348,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984429955482483,0.1684869974851608,0.7667598128318787,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574676215648651,1.0,1.0,0.0,1.0,-1.716638684272766,1.716636300086975,2.3916479676699964e-06,1.321995973587036,0.0,0.0,0.0,81.01881408691406,65.0,117.93415832519533,-0.0,617.9791259765625,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8551940917969,0.7413527965545654,0.1975612342357635,0.1789530515670776,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8545837402344,0.7146329879760742,0.1752960383892059,0.1675478219985962,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562316894531,0.80345618724823,0.252476155757904,0.177170842885971,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8537292480469,0.6783638596534729,0.1505883336067199,0.1444976031780243,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544006347656,0.7066560387611389,0.1692309975624084,0.769015371799469,289.8562927246094,285.9476013183594,289.9932556152344,285.4301147460937,289.9888000488281,297.5679016113281,289.8646850585937,1.0,0.3550675809383392,1.0,1.0,0.0,1.0,-1.7249544858932495,1.7249521017074585,2.413954007352004e-06,1.3284780979156494,0.0,0.0,0.0,77.62340545654297,65.0,140.61912536621094,-0.0,612.561279296875,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499674558639526,0.1990257054567337,0.1800896376371383,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.7228593230247498,0.176508292555809,0.1685182899236679,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136476874351501,0.2546327114105224,0.178539291024208,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864797472953796,0.1512807160615921,0.1449697613716125,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146595120429993,0.1699260920286178,0.7712398171424866,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.9172058105469,1.0,0.3527668714523315,1.0,1.0,0.0,1.0,-1.7323641777038574,1.7323617935180664,2.433949930491508e-06,1.3342642784118652,0.0,0.0,0.0,74.41647338867188,53.0,153.09832763671875,-0.0,607.0490112304688,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621099352836609,0.2007933408021927,0.1814653873443603,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7338056564331055,0.1779700815677642,0.1696880012750625,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267253041267395,0.2571804225444793,0.1801549196243286,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978065371513367,0.1521634608507156,0.1455854326486587,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250450253486633,0.1708222031593322,0.7741929292678833,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497771024703979,1.0,1.0,0.0,1.0,-1.741644263267517,1.7416417598724363,2.459144525346346e-06,1.3415181636810305,0.0,0.0,0.0,70.28421783447266,53.0,163.17686462402344,-0.0,599.6609497070312,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771114110946655,0.2026443630456924,0.1829089820384979,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470805644989014,0.1795012652873993,0.1709134876728058,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.842201292514801,0.2598009705543518,0.1818155944347381,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.711374819278717,0.1531292349100113,0.1462709009647369,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373406887054443,0.1718114912509918,0.7775262594223022,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464777171611786,1.0,1.0,0.0,1.0,-1.7516674995422363,1.7516649961471558,2.486541461621528e-06,1.349358081817627,0.0,0.0,0.0,65.75017547607422,41.0,169.80804443359375,-0.0,591.32763671875,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169635534286499,0.2065362781286239,0.1859505623579025,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842920422554016,0.1827240735292434,0.1734955012798309,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850588202476501,0.2652000486850738,0.18523471057415,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438376545906067,0.155253991484642,0.1478067636489868,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718132734298706,0.1739952117204666,0.7850576043128967,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392119407653808,1.0,1.0,0.0,1.0,-1.7734107971191406,1.77340829372406,2.546620635257568e-06,1.366374373435974,0.0,0.0,0.0,55.81586837768555,29.0,175.92709350585938,-0.0,572.5175170898438,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169635534286499,0.2065362781286239,0.1859505623579025,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842920422554016,0.1827240735292434,0.1734955012798309,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850588202476501,0.2652000486850738,0.18523471057415,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438376545906067,0.155253991484642,0.1478067636489868,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718132734298706,0.1739952117204666,0.7850576043128967,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392119407653808,1.0,1.0,0.0,1.0,-1.7734107971191406,1.77340829372406,2.546620635257568e-06,1.366374373435974,0.0,0.0,0.0,55.81586837768555,29.0,175.92709350585938,-0.0,572.5175170898438,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749451637268066,0.2106162905693054,0.1891458630561828,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405559062957764,0.1861058473587036,0.1762094795703888,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957913875579834,0.270741194486618,0.1887416839599609,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972674369812012,0.1575713008642196,0.1495094299316406,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.826983630657196,0.1763689965009689,0.7933918833732605,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313438892364502,1.0,1.0,0.0,1.0,-1.7967679500579834,1.7967653274536133,2.612131538626272e-06,1.384657859802246,0.0,0.0,0.0,45.08286285400391,25.0,175.7440643310547,-0.0,551.5016479492188,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749451637268066,0.2106162905693054,0.1891458630561828,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405559062957764,0.1861058473587036,0.1762094795703888,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957913875579834,0.270741194486618,0.1887416839599609,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972674369812012,0.1575713008642196,0.1495094299316406,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.826983630657196,0.1763689965009689,0.7933918833732605,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313438892364502,1.0,1.0,0.0,1.0,-1.7967679500579834,1.7967653274536133,2.612131538626272e-06,1.384657859802246,0.0,0.0,0.0,45.08286285400391,25.0,175.7440643310547,-0.0,551.5016479492188,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433208107948304,0.2147949784994125,0.1926035284996032,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002537727355957,0.1895655691623687,0.1791781187057495,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.996447205543518,0.2770020663738251,0.178102433681488,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.850827157497406,0.1599901467561721,0.1514917910099029,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828842639923096,0.1788329631090164,0.803001344203949,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253321349620819,1.0,1.0,0.0,1.0,-1.8056504726409912,1.805647850036621,2.63760512098088e-06,1.3918355703353882,0.0,0.0,0.0,37.92875289916992,25.0,171.5327911376953,-0.0,532.2305297851562,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433208107948304,0.2147949784994125,0.1926035284996032,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002537727355957,0.1895655691623687,0.1791781187057495,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.996447205543518,0.2770020663738251,0.178102433681488,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.850827157497406,0.1599901467561721,0.1514917910099029,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828842639923096,0.1788329631090164,0.803001344203949,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253321349620819,1.0,1.0,0.0,1.0,-1.8056504726409912,1.805647850036621,2.63760512098088e-06,1.3918355703353882,0.0,0.0,0.0,37.92875289916992,25.0,171.5327911376953,-0.0,532.2305297851562,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864805340766908,0.2190177142620086,0.1962485313415527,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466373324394226,0.1930545717477798,0.1823296546936035,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851400852203368,0.2870675325393677,0.1518981456756591,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886693120002747,0.1624578684568405,0.1536735445261001,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246503710746764,0.1813866049051284,0.8136652112007141,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207769393920898,1.0,1.0,0.0,1.0,-1.7977699041366575,1.7977672815322876,2.61506215792906e-06,1.3855164051055908,0.0,0.0,0.0,34.434654235839844,43.0,163.74301147460938,-0.0,513.895751953125,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864805340766908,0.2190177142620086,0.1962485313415527,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466373324394226,0.1930545717477798,0.1823296546936035,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851400852203368,0.2870675325393677,0.1518981456756591,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886693120002747,0.1624578684568405,0.1536735445261001,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246503710746764,0.1813866049051284,0.8136652112007141,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207769393920898,1.0,1.0,0.0,1.0,-1.7977699041366575,1.7977672815322876,2.61506215792906e-06,1.3855164051055908,0.0,0.0,0.0,34.434654235839844,43.0,163.74301147460938,-0.0,513.895751953125,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942758083343506,0.2211680710315704,0.1981420665979385,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567438364028932,0.1948312222957611,0.1839742213487625,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.982268452644348,0.2926680445671081,0.1473678052425384,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971594572067261,0.1637423634529113,0.1548478156328201,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9344940781593324,0.182732880115509,0.8194847106933594,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.32192263007164,1.0,1.0,0.0,1.0,-1.804956078529358,1.804953455924988,2.6351187898399075e-06,1.3909049034118652,0.0,0.0,0.0,34.09164810180664,43.0,159.54335021972656,-0.0,517.8555908203125,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942495226860046,0.2233390659093856,0.2000870257616043,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9565042853355408,0.1966243982315063,0.1856689304113388,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837154746055604,0.2976476550102234,0.1495909690856933,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965669274330139,0.1650540083646774,0.156083807349205,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336241483688354,0.1841077804565429,0.8256292343139648,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249956369400024,1.0,1.0,0.0,1.0,-1.8208470344543457,1.820844292640686,2.680375473573804e-06,1.4032540321350098,0.0,0.0,0.0,34.697349548339844,63.0,155.5810089111328,-0.0,531.677001953125,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722027778625488,0.227717638015747,0.2040998339653015,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282249212265016,0.2002380490303039,0.1891779005527496,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945180416107178,0.3046948611736297,0.1718719452619552,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719529509544373,0.1677305996417999,0.158701866865158,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.90467768907547,0.1868502497673034,0.8384519219398499,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370164632797241,1.0,1.0,0.0,1.0,-1.875154733657837,1.8751519918441768,2.8387337351887254e-06,1.4456310272216797,0.0,0.0,0.0,38.67168426513672,83.0,147.22793579101562,-0.0,587.7643432617188,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722027778625488,0.227717638015747,0.2040998339653015,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282249212265016,0.2002380490303039,0.1891779005527496,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945180416107178,0.3046948611736297,0.1718719452619552,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719529509544373,0.1677305996417999,0.158701866865158,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.90467768907547,0.1868502497673034,0.8384519219398499,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370164632797241,1.0,1.0,0.0,1.0,-1.875154733657837,1.8751519918441768,2.8387337351887254e-06,1.4456310272216797,0.0,0.0,0.0,38.67168426513672,83.0,147.22793579101562,-0.0,587.7643432617188,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.549843515818446e-21,2.774921757909223e-21,2.774921555960832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.92915016412735,0.2314373552799224,0.2076209038496017,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.82623291015625,0.8868134021759033,0.203305035829544,0.1922720670700073,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274230957031,0.9990000128746032,0.3073334991931915,0.2026175558567047,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8254699707031,0.8366041779518127,0.1700283139944076,0.1610643118619918,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.8657428622245789,0.1890704184770584,0.8494943380355835,290.8274230957031,285.7209777832031,290.9376220703125,285.88250732421875,290.93524169921875,297.5650634765625,290.8337707519531,1.0,0.3519760370254516,1.0,1.0,0.0,1.0,-1.9361097812652588,1.93610680103302,3.0229321055230685e-06,1.493289828300476,0.9849408864974976,0.9849408864974976,0.0,45.138160705566406,83.0,139.22048950195312,-0.0,662.1885986328125,1.0,282.9992980957031,284.4534606933594,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,283.1499938964844,0.001287473947741,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012070675147697,1.0,0.0,0.0,2.5113640056417808e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478220577984757e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.293548070359975e-05,0.0,6.444715421050074e-12,6.031407373541242e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045349121094,0.920024275779724,0.232075423002243,0.208249494433403,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070678710937,0.8791239857673645,0.2038339376449585,0.1928262114524841,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.9990000128746032,0.3075121939182281,0.2085152566432953,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.8299169540405273,0.1704259067773819,0.1614922881126403,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083801269531,0.8582931160926819,0.1894379407167434,0.851428747177124,290.7997436523437,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.63330078125,1.0,0.3549528419971466,1.0,1.0,0.0,1.0,-1.947448492050171,1.947445511817932,3.057922867810703e-06,1.502152442932129,0.9948096871376038,0.9948096871376038,0.0,46.59717559814453,101.0,2904.6826171875,-0.0,677.524658203125,1.0,283.03131103515625,288.6557922363281,290.3267822265625,291.2488708496094,293.1499938964844,293.1499938964844,283.1499938964844,2403.930908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0472813323140144,1.0,0.0,0.0,0.616726815700531,0.6167437434196472,2.2309976088763506e-07,3.51000714302063,3.509994506835937,1.255766073882114e-05,0.0,0.0,-0.0,3826.933837890625,0.0,13.76927661895752,1501.0560302734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.8067604899406433,0.2192364186048507,0.2026288509368896,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.775710940361023,0.1964295953512191,0.1902519464492797,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8835166096687317,0.292354941368103,0.2087220400571823,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.732222855091095,0.1638129502534866,0.159139409661293,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731201171875,0.7560376524925232,0.1812499165534973,0.8354634642601013,286.0475769042969,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9547119140625,1.0,0.3714205026626587,1.0,1.0,0.0,1.0,-1.915982127189636,1.9159791469573968,2.963371571240714e-06,1.47895348072052,0.959777295589447,0.959777295589447,0.0,68.98591613769531,89.0,10673.9375,-0.0,736.8058471679688,1.0,283.106689453125,285.8008117675781,290.9179382324219,292.06451416015625,293.1499938964844,293.1499938964844,283.1499938964844,2867.45556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166799426078796,1.0,0.0,0.0,1.0967224836349487,1.0967246294021606,8.04578803581535e-08,4.265710353851318,4.265700817108154,9.787751878320703e-06,0.0,0.0,-0.0,3940.407470703125,0.0,40.74586868286133,1895.4080810546875,0.0,560.8290405273438,0.2812311947345733,1.0,0.0,3.0,1.0,0.0
12294120,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.8067604899406433,0.2192364186048507,0.2026288509368896,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.775710940361023,0.1964295953512191,0.1902519464492797,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8835166096687317,0.292354941368103,0.2087220400571823,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.732222855091095,0.1638129502534866,0.159139409661293,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731201171875,0.7560376524925232,0.1812499165534973,0.8354634642601013,286.0475769042969,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9547119140625,1.0,0.3714205026626587,1.0,1.0,0.0,1.0,-1.915982127189636,1.9159791469573968,2.963371571240714e-06,1.47895348072052,0.959777295589447,0.959777295589447,0.0,68.98591613769531,89.0,10673.9375,-0.0,736.8058471679688,1.0,283.106689453125,285.8008117675781,290.9179382324219,292.06451416015625,293.1499938964844,293.1499938964844,283.1499938964844,2867.45556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166799426078796,1.0,0.0,0.0,1.0967224836349487,1.0967246294021606,8.04578803581535e-08,4.265710353851318,4.265700817108154,9.787751878320703e-06,0.0,0.0,-0.0,3940.407470703125,0.0,40.74586868286133,1895.4080810546875,0.0,560.8290405273438,0.2812311947345733,1.0,0.0,3.0,1.0,0.0
12294180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.7436374425888062,0.205420896410942,0.1895972341299057,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.7215784788131714,0.1865680664777755,0.1811846643686294,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.82069331407547,0.2785791456699371,0.1983797401189804,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.67759770154953,0.154938668012619,0.1511163413524627,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.700653612613678,0.1701693087816238,0.7875374555587769,285.2633056640625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.220703125,285.2347106933594,1.0,0.3725478053092956,1.0,1.0,0.0,1.0,-1.809831380844116,1.809828758239746,2.649929001563578e-06,1.3954265117645264,0.9472352266311646,0.9472352266311646,0.0,85.32173919677734,77.0,11045.18359375,-0.0,707.0820922851562,1.0,283.1387634277344,284.8883361816406,289.6918029785156,290.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,6020.42822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549200415611267,1.0,0.0,0.0,1.5719935894012451,1.571997880935669,1.6489045151502069e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3595.982421875,0.0,120.36125183105467,1895.4371337890625,0.0,1274.7862548828125,0.3975521326065063,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.7436374425888062,0.205420896410942,0.1895972341299057,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.7215784788131714,0.1865680664777755,0.1811846643686294,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.82069331407547,0.2785791456699371,0.1983797401189804,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.67759770154953,0.154938668012619,0.1511163413524627,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.700653612613678,0.1701693087816238,0.7875374555587769,285.2633056640625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.220703125,285.2347106933594,1.0,0.3725478053092956,1.0,1.0,0.0,1.0,-1.809831380844116,1.809828758239746,2.649929001563578e-06,1.3954265117645264,0.9472352266311646,0.9472352266311646,0.0,85.32173919677734,77.0,11045.18359375,-0.0,707.0820922851562,1.0,283.1387634277344,284.8883361816406,289.6918029785156,290.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,6020.42822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549200415611267,1.0,0.0,0.0,1.5719935894012451,1.571997880935669,1.6489045151502069e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3595.982421875,0.0,120.36125183105467,1895.4371337890625,0.0,1274.7862548828125,0.3975521326065063,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7312026023864746,0.2010005861520767,0.1850939095020294,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7097316384315491,0.1829357743263244,0.1774990409612655,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.808262050151825,0.2743048369884491,0.1949797421693802,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.6651471853256226,0.1515688449144363,0.1477447152137756,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.6866550445556641,0.1658223122358322,0.7669476270675659,285.0800476074219,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.0589294433594,1.0,0.3701063394546509,1.0,1.0,0.0,1.0,-1.7671332359313965,1.7671306133270264,2.529439370846376e-06,1.361658215522766,0.941149890422821,0.941149890422821,0.0,88.29145050048828,77.0,11103.6533203125,-0.0,682.7708129882812,1.0,283.1451721191406,284.6746520996094,289.2562561035156,290.324462890625,293.1499938964844,293.1499938964844,283.1499938964844,7873.68408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552339196205139,1.0,0.0,0.0,1.7867553234100342,1.786760926246643,2.1302156483216095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.648681640625,0.0,177.08921813964844,1895.4371337890625,0.0,1276.977294921875,0.4473392069339752,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7248455286026001,0.1977283060550689,0.1816991418600082,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7030313611030579,0.1800323277711868,0.1744646877050399,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8019832372665405,0.2711400389671325,0.1924338489770889,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6584962606430054,0.1488187909126281,0.1449042558670044,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6786328554153442,0.1621962189674377,0.7493204474449158,284.95416259765625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427001953125,284.9392395019531,1.0,0.3663805723190307,1.0,1.0,0.0,1.0,-1.7317721843719482,1.7317696809768677,2.4321618639078224e-06,1.3336538076400757,0.9340867400169371,0.9340867400169371,0.0,88.83197784423828,65.0,11105.8330078125,-0.0,656.5831298828125,1.0,283.1481018066406,284.5286865234375,288.9737854003906,289.9534606933594,293.1499938964844,293.1499938964844,283.1499938964844,9611.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327947974205017,1.0,0.0,0.0,1.9623963832855225,1.9624031782150269,2.569607886471204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.347900390625,0.0,235.07164001464844,1895.4371337890625,0.0,1126.164306640625,0.4930598735809326,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7228972315788269,0.194043293595314,0.1777804046869278,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7007406949996948,0.1764631122350692,0.1706048995256424,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8013235330581665,0.2675196826457977,0.1894654333591461,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.6556281447410583,0.1453462988138198,0.1411857008934021,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.6741366982460022,0.1574801504611969,0.7257760763168335,284.8125915527344,285.75897216796875,291.2608337402344,286.0721740722656,291.2581481933594,297.1083374023437,284.8031616210937,1.0,0.3583453595638275,1.0,1.0,0.0,1.0,-1.6861240863800049,1.686121702194214,2.309966475877445e-06,1.2974551916122437,0.922670304775238,0.922670304775238,0.0,86.06363677978516,65.0,11107.537109375,-0.0,612.2499389648438,1.0,283.149658203125,284.3599853515625,288.7689514160156,289.6393127441406,293.1499938964844,293.1499938964844,283.1499938964844,12616.8994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748441815376282,1.0,0.0,0.0,2.2214627265930176,2.2214715480804443,3.292846315616771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.423095703125,0.0,342.37176513671875,1895.4371337890625,0.0,798.2001953125,0.5536575317382812,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7235109210014343,0.1934469789266586,0.1771303564310073,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013291716575623,0.1758486926555633,0.1699210256338119,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023521304130554,0.2669235169887543,0.1889652758836746,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559849977493286,0.1447356790304184,0.1405125111341476,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6742340326309204,0.1566310673952102,0.7214494943618774,284.79119873046875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.78277587890625,1.0,0.3563929498195648,1.0,1.0,0.0,1.0,-1.6779171228408811,1.67791485786438,2.28840281124576e-06,1.290941596031189,0.9194172620773317,0.9194172620773317,0.0,85.04122161865234,53.0,11102.806640625,-0.0,602.7216186523438,1.0,283.1497802734375,284.33453369140625,288.7561950683594,289.60894775390625,293.1499938964844,293.1499938964844,283.1499938964844,13188.5361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616104602813721,1.0,0.0,0.0,2.265347003936768,2.265356063842773,3.42422936228104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.314697265625,0.0,363.3824157714844,1895.4371337890625,0.0,736.7197875976562,0.567358672618866,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7285641431808472,0.1915718019008636,0.1750426143407821,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7064934968948364,0.1738398522138595,0.1676332801580429,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.8093683123588562,0.2650218904018402,0.1873373836278915,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6600039005279541,0.1427066475152969,0.1382244229316711,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.6774670481681824,0.1537521928548813,0.7065780162811279,284.7216186523437,285.7958679199219,291.3304748535156,286.1125793457031,291.3277587890625,297.0853271484375,284.7156677246094,1.0,0.3482586145401001,1.0,1.0,0.0,1.0,-1.6501013040542605,1.6500991582870483,2.216237362517859e-06,1.2688534259796145,0.909067451953888,0.909067451953888,0.0,80.07888793945312,53.0,11099.9404296875,-0.0,566.068603515625,1.0,283.14996337890625,284.2491149902344,288.7787170410156,289.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,15579.5703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141765475273132,1.0,0.0,0.0,2.432940721511841,2.4329514503479004,3.949630240640545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.710693359375,0.0,451.9796447753906,1895.4371337890625,0.0,552.3785400390625,0.6058171391487122,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.732069194316864,0.1909064650535583,0.1742766052484512,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.710135281085968,0.1730966717004776,0.1667601764202118,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137878179550171,0.2643356621265411,0.1867309063673019,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630787253379822,0.141941413283348,0.1373357474803924,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802700161933899,0.1526367664337158,0.7007197141647339,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443605303764343,1.0,1.0,0.0,1.0,-1.6393027305603027,1.6393005847930908,2.1886048671149183e-06,1.260273575782776,0.903637945652008,0.903637945652008,0.0,77.44608306884766,41.0,11093.123046875,-0.0,549.8090209960938,1.0,283.1499938964844,284.2221069335937,288.81561279296875,289.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,16481.33203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962872862815857,1.0,0.0,0.0,2.489087104797364,2.489098310470581,4.134029154556629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.540283203125,0.0,484.8889770507813,1895.4371337890625,0.0,495.6644592285156,0.6225959658622742,1.0,0.0,3.0,1.0,0.0
