time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482923269271851,0.1892771571874618,0.1723099797964096,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257084846496582,0.1711989939212799,0.1644410938024521,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.832596480846405,0.2626177668571472,0.1851478368043899,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780844926834106,0.1399448066949844,0.1349315047264099,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6944996118545532,0.1496132761240005,0.6845465898513794,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311611413955688,1.0,1.0,0.0,1.0,-1.6099482774734497,1.6099461317062378,2.1145733626326546e-06,1.2369366884231567,0.8870660066604614,0.8870660066604614,0.0,67.95177459716797,29.0,11087.3076171875,-0.0,499.0386352539063,1.0,283.1499938964844,284.1550598144531,288.98779296875,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458418995141983,1.0,0.0,0.0,2.6465091705322266,2.646521806716919,4.673477462802113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.422119140625,0.0,586.9241333007812,1895.4371337890625,0.0,394.4339904785156,0.6559786796569824,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482923269271851,0.1892771571874618,0.1723099797964096,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257084846496582,0.1711989939212799,0.1644410938024521,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.832596480846405,0.2626177668571472,0.1851478368043899,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780844926834106,0.1399448066949844,0.1349315047264099,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6944996118545532,0.1496132761240005,0.6845465898513794,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311611413955688,1.0,1.0,0.0,1.0,-1.6099482774734497,1.6099461317062378,2.1145733626326546e-06,1.2369366884231567,0.8870660066604614,0.8870660066604614,0.0,67.95177459716797,29.0,11087.3076171875,-0.0,499.0386352539063,1.0,283.1499938964844,284.1550598144531,288.98779296875,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458418995141983,1.0,0.0,0.0,2.6465091705322266,2.646521806716919,4.673477462802113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.422119140625,0.0,586.9241333007812,1895.4371337890625,0.0,394.4339904785156,0.6559786796569824,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737901210784912,0.1882016658782959,0.1708598583936691,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484971880912781,0.1698398143053054,0.1626498848199844,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606754541397095,0.2614250481128692,0.1839453727006912,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016465663909912,0.1384654939174652,0.1330295205116272,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166533470153809,0.1472064554691314,0.6712716221809387,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660400390625,284.62872314453125,1.0,0.3172155022621155,1.0,1.0,0.0,1.0,-1.5863890647888184,1.586387038230896,2.0562997633533087e-06,1.2181899547576904,0.8701882362365723,0.8701882362365723,0.0,57.53635025024414,25.0,11057.5087890625,-0.0,450.625244140625,1.0,283.1499938964844,284.1340026855469,289.16217041015625,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476743340492248,1.0,0.0,0.0,2.688863039016724,2.688876152038574,4.824260031455196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.9599609375,0.0,620.55810546875,1895.4371337890625,0.0,369.6788024902344,0.6667742133140564,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737901210784912,0.1882016658782959,0.1708598583936691,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484971880912781,0.1698398143053054,0.1626498848199844,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606754541397095,0.2614250481128692,0.1839453727006912,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016465663909912,0.1384654939174652,0.1330295205116272,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166533470153809,0.1472064554691314,0.6712716221809387,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660400390625,284.62872314453125,1.0,0.3172155022621155,1.0,1.0,0.0,1.0,-1.5863890647888184,1.586387038230896,2.0562997633533087e-06,1.2181899547576904,0.8701882362365723,0.8701882362365723,0.0,57.53635025024414,25.0,11057.5087890625,-0.0,450.625244140625,1.0,283.1499938964844,284.1340026855469,289.16217041015625,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476743340492248,1.0,0.0,0.0,2.688863039016724,2.688876152038574,4.824260031455196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.9599609375,0.0,620.55810546875,1895.4371337890625,0.0,369.6788024902344,0.6667742133140564,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880874276161194,0.1878134906291961,0.1703072488307953,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7613614201545715,0.1693027019500732,0.1619295328855514,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764758110046387,0.2609652876853943,0.1834695190191269,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141507863998413,0.1378652602434158,0.1322498470544815,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276126742362976,0.1461656093597412,0.6655671000480652,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3111990690231323,1.0,1.0,0.0,1.0,-1.5765031576156616,1.5765011310577393,2.0321415377111407e-06,1.2103116512298584,0.8619722723960876,0.8619722723960876,0.0,53.00175476074219,25.0,11038.39453125,-0.0,430.1914367675781,1.0,283.1499938964844,284.1358337402344,289.231201171875,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.794921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491288065910339,1.0,0.0,0.0,2.675690174102783,2.675703287124634,4.77710671020759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.50439453125,0.0,614.3499145507812,1895.4371337890625,0.0,372.9398193359375,0.6667243838310242,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.802965521812439,0.1875007301568985,0.1698476523160934,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.775077760219574,0.168835774064064,0.1613020747900009,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930917978286743,0.2605714201927185,0.1830595433712005,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260080575942993,0.1373345553874969,0.1315619796514511,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387926578521729,0.1452046930789947,0.6603525280952454,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056197762489319,1.0,1.0,0.0,1.0,-1.5676186084747314,1.567616581916809,2.0105860585317714e-06,1.2032318115234375,0.8532150983810425,0.8532150983810425,0.0,48.93730926513672,25.0,11030.99609375,-0.0,412.06781005859375,1.0,283.1499938964844,284.1383972167969,289.28521728515625,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529784917831421,1.0,0.0,0.0,2.665963888168335,2.6659772396087646,4.7424404669982323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.1767578125,0.0,610.4432373046875,1895.4371337890625,0.0,381.7049255371094,0.6619967818260193,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280250430107117,0.1870532780885696,0.1691775768995285,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.800168514251709,0.1680611819028854,0.1602935194969177,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247925877571106,0.2599292695522308,0.1824114322662353,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.7467892169952393,0.1364327222108841,0.1304323822259903,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592319250106812,0.143463596701622,0.6512019038200378,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.65252685546875,1.0,0.2969996333122253,1.0,1.0,0.0,1.0,-1.5524814128875732,1.5524793863296509,1.9741864889510907e-06,1.191158413887024,0.8363250494003296,0.8363250494003296,0.0,42.8587646484375,25.0,11009.017578125,-0.0,384.268798828125,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624401330947876,1.0,0.0,0.0,2.6003456115722656,2.600358486175537,4.511858833211592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.4716796875,0.0,572.3854370117188,1895.4371337890625,0.0,404.1097106933594,0.6470403075218201,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280250430107117,0.1870532780885696,0.1691775768995285,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.800168514251709,0.1680611819028854,0.1602935194969177,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247925877571106,0.2599292695522308,0.1824114322662353,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.7467892169952393,0.1364327222108841,0.1304323822259903,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592319250106812,0.143463596701622,0.6512019038200378,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.65252685546875,1.0,0.2969996333122253,1.0,1.0,0.0,1.0,-1.5524814128875732,1.5524793863296509,1.9741864889510907e-06,1.191158413887024,0.8363250494003296,0.8363250494003296,0.0,42.8587646484375,25.0,11009.017578125,-0.0,384.268798828125,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624401330947876,1.0,0.0,0.0,2.6003456115722656,2.600358486175537,4.511858833211592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.4716796875,0.0,572.3854370117188,1895.4371337890625,0.0,404.1097106933594,0.6470403075218201,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496202230453491,0.1867966800928115,0.1687534898519516,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212971091270447,0.1674446165561676,0.1595153659582138,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539552927017212,0.2594293355941772,0.1819216609001159,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.765842616558075,0.1356907039880752,0.1295346766710281,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777473330497742,0.1418992578983307,0.6432409882545471,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.681396484375,1.0,0.2904546558856964,1.0,1.0,0.0,1.0,-1.5398136377334597,1.5398117303848269,1.944045379786985e-06,1.1810483932495115,0.8196671009063721,0.8196671009063721,0.0,38.53536605834961,25.0,10988.677734375,-0.0,363.7528991699219,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468891829252243,1.0,0.0,0.0,2.5074920654296875,2.5075042247772217,4.195391340999777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.733642578125,0.0,519.2073974609375,1895.4371337890625,0.0,420.1301574707031,0.6255983710289001,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496202230453491,0.1867966800928115,0.1687534898519516,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212971091270447,0.1674446165561676,0.1595153659582138,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539552927017212,0.2594293355941772,0.1819216609001159,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.765842616558075,0.1356907039880752,0.1295346766710281,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777473330497742,0.1418992578983307,0.6432409882545471,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.681396484375,1.0,0.2904546558856964,1.0,1.0,0.0,1.0,-1.5398136377334597,1.5398117303848269,1.944045379786985e-06,1.1810483932495115,0.8196671009063721,0.8196671009063721,0.0,38.53536605834961,25.0,10988.677734375,-0.0,363.7528991699219,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468891829252243,1.0,0.0,0.0,2.5074920654296875,2.5075042247772217,4.195391340999777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.733642578125,0.0,519.2073974609375,1895.4371337890625,0.0,420.1301574707031,0.6255983710289001,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691558837890625,0.1867038011550903,0.1685244292020797,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385375142097473,0.1669508814811706,0.1589057147502899,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761530160903932,0.2590394616127014,0.1815467178821563,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828257083892822,0.1350736767053604,0.1288075894117355,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937145233154297,0.1404687911272049,0.636136531829834,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854188084602356,1.0,1.0,0.0,1.0,-1.5289536714553833,1.5289517641067505,1.918434918479761e-06,1.172374248504639,0.8033738136291504,0.8033738136291504,0.0,35.40586471557617,25.0,10967.8935546875,-0.0,348.1852111816406,1.0,283.1499938964844,284.2394714355469,289.4040222167969,290.20465087890625,293.1499938964844,293.1499938964844,283.1499938964844,20658.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706375300884247,1.0,0.0,0.0,2.397887945175171,2.3978991508483887,3.836640871668351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.01904296875,0.0,459.8782653808594,1895.4371337890625,0.0,424.5735778808594,0.6031565070152283,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691558837890625,0.1867038011550903,0.1685244292020797,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385375142097473,0.1669508814811706,0.1589057147502899,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761530160903932,0.2590394616127014,0.1815467178821563,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828257083892822,0.1350736767053604,0.1288075894117355,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937145233154297,0.1404687911272049,0.636136531829834,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854188084602356,1.0,1.0,0.0,1.0,-1.5289536714553833,1.5289517641067505,1.918434918479761e-06,1.172374248504639,0.8033738136291504,0.8033738136291504,0.0,35.40586471557617,25.0,10967.8935546875,-0.0,348.1852111816406,1.0,283.1499938964844,284.2394714355469,289.4040222167969,290.20465087890625,293.1499938964844,293.1499938964844,283.1499938964844,20658.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706375300884247,1.0,0.0,0.0,2.397887945175171,2.3978991508483887,3.836640871668351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.01904296875,0.0,459.8782653808594,1895.4371337890625,0.0,424.5735778808594,0.6031565070152283,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862451314926147,0.1867434233427047,0.1684534102678299,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533321619033813,0.1665506660938263,0.1584243029356002,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918964505195618,0.2587253451347351,0.1812555193901062,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.7972359657287598,0.1345539987087249,0.1282117962837219,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067696690559387,0.1391397416591644,0.6296780109405518,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814876735210418,1.0,1.0,0.0,1.0,-1.519471287727356,1.5194693803787231,1.896245976240607e-06,1.1647948026657104,0.7874097228050232,0.7874097228050232,0.0,33.118202209472656,25.0,10963.2255859375,-0.0,336.1167297363281,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469336062669754,1.0,0.0,0.0,2.307950258255005,2.3079607486724854,3.554235661340499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.8720703125,0.0,415.8209228515625,1895.4371337890625,0.0,421.2564392089844,0.5830712914466858,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862451314926147,0.1867434233427047,0.1684534102678299,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533321619033813,0.1665506660938263,0.1584243029356002,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918964505195618,0.2587253451347351,0.1812555193901062,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.7972359657287598,0.1345539987087249,0.1282117962837219,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067696690559387,0.1391397416591644,0.6296780109405518,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814876735210418,1.0,1.0,0.0,1.0,-1.519471287727356,1.5194693803787231,1.896245976240607e-06,1.1647948026657104,0.7874097228050232,0.7874097228050232,0.0,33.118202209472656,25.0,10963.2255859375,-0.0,336.1167297363281,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469336062669754,1.0,0.0,0.0,2.307950258255005,2.3079607486724854,3.554235661340499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.8720703125,0.0,415.8209228515625,1895.4371337890625,0.0,421.2564392089844,0.5830712914466858,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937351703643799,0.1868049949407577,0.1684654206037521,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598265647888184,0.1663783639669418,0.1582205593585968,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978092908859252,0.2585884034633636,0.1811230033636093,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033948540687561,0.1343238353729248,0.1279526054859161,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120260238647461,0.1385052651166916,0.6266354322433472,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798411548137665,1.0,1.0,0.0,1.0,-1.515108942985535,1.515107035636902,1.886093969005742e-06,1.16130793094635,0.7797868251800537,0.7797868251800537,0.0,32.214847564697266,25.0,10962.2333984375,-0.0,331.0666198730469,1.0,283.1499938964844,284.3026428222656,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682203829288482,1.0,0.0,0.0,2.265195369720459,2.2652056217193604,3.423770635890833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.382080078125,0.0,396.2055969238281,1895.4371337890625,0.0,418.43365478515625,0.5736368894577026,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974259495735168,0.1868880838155746,0.1685166954994201,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8628448843955994,0.166218414902687,0.1580492109060287,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.997002124786377,0.2586552500724792,0.1784195154905319,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061249256134033,0.1341072916984558,0.1277269870042801,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138843178749084,0.1378847509622573,0.6237524151802063,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.78857421875,1.0,0.278276652097702,1.0,1.0,0.0,1.0,-1.508002519607544,1.5080006122589111,1.8697015775615e-06,1.1556938886642456,0.7718116044998169,0.7718116044998169,0.0,31.70467185974121,25.0,10947.5400390625,-0.0,325.794921875,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670696258544922,1.0,0.0,0.0,2.2246501445770264,2.2246601581573486,3.302301934127172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.413818359375,0.0,378.1187744140625,1895.4371337890625,0.0,415.54193115234375,0.5646841526031494,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040648341178894,0.1871199160814285,0.1686797738075256,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681877255439758,0.1659402549266815,0.1577471941709518,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321912765504,0.25985187292099,0.1734115034341812,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107750415802002,0.1337203234434127,0.1273204833269119,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168889880180359,0.1367010623216629,0.6182321906089783,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754421830177307,1.0,1.0,0.0,1.0,-1.4946949481964111,1.4946930408477783,1.839095943978464e-06,1.1450309753417969,0.7565447092056274,0.7565447092056274,0.0,30.815486907958984,25.0,10914.064453125,-0.0,316.2518310546875,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648247063159942,1.0,0.0,0.0,2.145411729812622,2.145421504974365,3.0712465104443254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.76904296875,0.0,344.80450439453125,1895.4371337890625,0.0,409.95843505859375,0.5473772883415222,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040648341178894,0.1871199160814285,0.1686797738075256,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681877255439758,0.1659402549266815,0.1577471941709518,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321912765504,0.25985187292099,0.1734115034341812,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107750415802002,0.1337203234434127,0.1273204833269119,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168889880180359,0.1367010623216629,0.6182321906089783,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754421830177307,1.0,1.0,0.0,1.0,-1.4946949481964111,1.4946930408477783,1.839095943978464e-06,1.1450309753417969,0.7565447092056274,0.7565447092056274,0.0,30.815486907958984,25.0,10914.064453125,-0.0,316.2518310546875,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648247063159942,1.0,0.0,0.0,2.145411729812622,2.145421504974365,3.0712465104443254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.76904296875,0.0,344.80450439453125,1895.4371337890625,0.0,409.95843505859375,0.5473772883415222,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.91056090593338,0.1874537318944931,0.1689346432685852,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8731029629707336,0.1657263338565826,0.1575075984001159,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935759902000428,0.2616358697414398,0.169278085231781,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148863911628723,0.1334018558263778,0.1269809305667877,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194681406021118,0.1356032639741897,0.6131084561347961,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729836702346802,1.0,1.0,0.0,1.0,-1.4832005500793457,1.483198642730713,1.812934556255641e-06,1.1358314752578735,0.741716742515564,0.741716742515564,0.0,30.051006317138672,25.0,10889.208984375,-0.0,308.1395263671875,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628905057907104,1.0,0.0,0.0,2.069068670272827,2.069077968597412,2.856558865005354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.068603515625,0.0,314.8503112792969,1895.4371337890625,0.0,405.20794677734375,0.5308491587638855,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.91056090593338,0.1874537318944931,0.1689346432685852,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8731029629707336,0.1657263338565826,0.1575075984001159,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935759902000428,0.2616358697414398,0.169278085231781,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148863911628723,0.1334018558263778,0.1269809305667877,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194681406021118,0.1356032639741897,0.6131084561347961,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729836702346802,1.0,1.0,0.0,1.0,-1.4832005500793457,1.483198642730713,1.812934556255641e-06,1.1358314752578735,0.741716742515564,0.741716742515564,0.0,30.051006317138672,25.0,10889.208984375,-0.0,308.1395263671875,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628905057907104,1.0,0.0,0.0,2.069068670272827,2.069077968597412,2.856558865005354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.068603515625,0.0,314.8503112792969,1895.4371337890625,0.0,405.20794677734375,0.5308491587638855,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916770339012146,0.1878947466611862,0.1692882776260376,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774886131286621,0.1655801683664322,0.1573349237442016,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921390414237976,0.2636795341968536,0.1656718850135803,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184551000595093,0.133154034614563,0.126711368560791,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215636014938354,0.1345873773097992,0.6083747148513794,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708403468132019,1.0,1.0,0.0,1.0,-1.473081350326538,1.4730795621871948,1.7900946431836928e-06,1.127723217010498,0.7273862361907959,0.7273862361907959,0.0,29.40224266052246,28.0,10869.5068359375,-0.0,301.1656188964844,1.0,283.1499938964844,284.447265625,289.5938720703125,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614073038101196,1.0,0.0,0.0,1.9951597452163696,1.9951685667037964,2.6561264121482964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.972900390625,0.0,287.71148681640625,1895.4371337890625,0.0,401.602294921875,0.5149741768836975,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916770339012146,0.1878947466611862,0.1692882776260376,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774886131286621,0.1655801683664322,0.1573349237442016,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921390414237976,0.2636795341968536,0.1656718850135803,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184551000595093,0.133154034614563,0.126711368560791,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215636014938354,0.1345873773097992,0.6083747148513794,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708403468132019,1.0,1.0,0.0,1.0,-1.473081350326538,1.4730795621871948,1.7900946431836928e-06,1.127723217010498,0.7273862361907959,0.7273862361907959,0.0,29.40224266052246,28.0,10869.5068359375,-0.0,301.1656188964844,1.0,283.1499938964844,284.447265625,289.5938720703125,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614073038101196,1.0,0.0,0.0,1.9951597452163696,1.9951685667037964,2.6561264121482964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.972900390625,0.0,287.71148681640625,1895.4371337890625,0.0,401.602294921875,0.5149741768836975,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176394939422609,0.1884498596191406,0.1697596311569214,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772331476211548,0.1655079126358032,0.1572486758232116,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921684861183168,0.2654571831226349,0.1657422482967376,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180062770843506,0.132981851696968,0.1265302896499633,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196651935577393,0.1336488276720047,0.6040829420089722,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702209949493408,1.0,1.0,0.0,1.0,-1.4682546854019165,1.4682528972625732,1.7792040125641506e-06,1.123794674873352,0.7136516571044922,0.7136516571044922,0.0,29.32181167602539,31.0,10877.005859375,-0.0,298.5438842773437,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603781700134277,1.0,0.0,0.0,1.9237827062606807,1.9237910509109497,2.469479341016268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.187255859375,0.0,263.1222839355469,1895.4371337890625,0.0,399.1191711425781,0.499746710062027,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176394939422609,0.1884498596191406,0.1697596311569214,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772331476211548,0.1655079126358032,0.1572486758232116,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921684861183168,0.2654571831226349,0.1657422482967376,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180062770843506,0.132981851696968,0.1265302896499633,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196651935577393,0.1336488276720047,0.6040829420089722,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702209949493408,1.0,1.0,0.0,1.0,-1.4682546854019165,1.4682528972625732,1.7792040125641506e-06,1.123794674873352,0.7136516571044922,0.7136516571044922,0.0,29.32181167602539,31.0,10877.005859375,-0.0,298.5438842773437,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603781700134277,1.0,0.0,0.0,1.9237827062606807,1.9237910509109497,2.469479341016268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.187255859375,0.0,263.1222839355469,1895.4371337890625,0.0,399.1191711425781,0.499746710062027,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.916130304336548,0.1887716054916381,0.1700410395860672,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754473924636841,0.1654999703168869,0.1572388857603073,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927239418029784,0.2659702897071838,0.1670929938554763,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163508772850037,0.1329239606857299,0.1264732927083969,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172740936279297,0.1332014799118042,0.602078914642334,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.270390897989273,1.0,1.0,0.0,1.0,-1.4677269458770752,1.467725157737732,1.777991769813525e-06,1.123341679573059,0.7072340846061707,0.7072340846061707,0.0,29.4832763671875,31.0,10891.10546875,-0.0,298.7586364746094,1.0,283.1499938964844,284.52197265625,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601118266582489,1.0,0.0,0.0,1.8887181282043457,1.8887263536453247,2.380277948077492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.12548828125,0.0,251.66558837890625,1895.4371337890625,0.0,398.4790649414063,0.4923332929611206,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.91355299949646,0.1891232281923294,0.1703530997037887,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.872739851474762,0.1655109822750091,0.1572509855031967,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935418367385864,0.2661834359169006,0.1691880524158477,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.813872218132019,0.1328848004341125,0.1264380812644958,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.814037561416626,0.1327645778656005,0.6001473069190979,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708486318588257,1.0,1.0,0.0,1.0,-1.4682689905166626,1.4682672023773191,1.7791707023206982e-06,1.123742699623108,0.7006452083587646,0.7006452083587646,0.0,29.76327133178711,25.0,10912.501953125,-0.0,299.8491516113281,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600644111633301,1.0,0.0,0.0,1.855456829071045,1.8554648160934448,2.2971804014559893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.9501953125,0.0,240.984619140625,1895.4371337890625,0.0,398.3652038574219,0.4852549135684967,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201893210411072,0.1898932009935379,0.171007364988327,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772510290145874,0.1655701249837875,0.1572779268026352,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180347442627,0.2668748497962951,0.1657707393169403,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176468014717102,0.132843866944313,0.1263701170682907,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162366151809692,0.1319063305854797,0.5961867570877075,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687579691410064,1.0,1.0,0.0,1.0,-1.4601556062698364,1.4601538181304932,1.761143153089506e-06,1.1173166036605835,0.6883211135864258,0.6883211135864258,0.0,29.178911209106445,28.0,10903.0302734375,-0.0,294.1535339355469,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604879915714264,1.0,0.0,0.0,1.7905375957489014,1.7905453443527222,2.1392439464307245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.5498046875,0.0,221.1824493408203,1895.4371337890625,0.0,399.3834533691406,0.4715689718723297,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201893210411072,0.1898932009935379,0.171007364988327,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772510290145874,0.1655701249837875,0.1572779268026352,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180347442627,0.2668748497962951,0.1657707393169403,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176468014717102,0.132843866944313,0.1263701170682907,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162366151809692,0.1319063305854797,0.5961867570877075,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687579691410064,1.0,1.0,0.0,1.0,-1.4601556062698364,1.4601538181304932,1.761143153089506e-06,1.1173166036605835,0.6883211135864258,0.6883211135864258,0.0,29.178911209106445,28.0,10903.0302734375,-0.0,294.1535339355469,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604879915714264,1.0,0.0,0.0,1.7905375957489014,1.7905453443527222,2.1392439464307245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.5498046875,0.0,221.1824493408203,1895.4371337890625,0.0,399.3834533691406,0.4715689718723297,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224700927734376,0.1907607465982437,0.1717589646577835,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780291080474854,0.1656919121742248,0.1573742479085922,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885993003844,0.2684728503227234,0.1653164476156234,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181705474853516,0.132868081331253,0.1263737827539444,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151617646217346,0.1311146914958953,0.5925375819206238,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682789266109466,1.0,1.0,0.0,1.0,-1.4562458992004397,1.4562441110610962,1.7523583437650814e-06,1.1140823364257812,0.676665186882019,0.676665186882019,0.0,29.04884910583496,31.0,10907.861328125,-0.0,291.87322998046875,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,19513.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607170522212982,1.0,0.0,0.0,1.7290935516357422,1.729101061820984,1.994942664396149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.780029296875,0.0,203.51882934570312,1895.4371337890625,0.0,399.9351501464844,0.4587057530879974,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224700927734376,0.1907607465982437,0.1717589646577835,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780291080474854,0.1656919121742248,0.1573742479085922,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885993003844,0.2684728503227234,0.1653164476156234,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181705474853516,0.132868081331253,0.1263737827539444,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151617646217346,0.1311146914958953,0.5925375819206238,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682789266109466,1.0,1.0,0.0,1.0,-1.4562458992004397,1.4562441110610962,1.7523583437650814e-06,1.1140823364257812,0.676665186882019,0.676665186882019,0.0,29.04884910583496,31.0,10907.861328125,-0.0,291.87322998046875,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,19513.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607170522212982,1.0,0.0,0.0,1.7290935516357422,1.729101061820984,1.994942664396149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.780029296875,0.0,203.51882934570312,1895.4371337890625,0.0,399.9351501464844,0.4587057530879974,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193684458732604,0.1917676925659179,0.1726390570402145,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.874270498752594,0.165883868932724,0.1575539261102676,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588934898376,0.2693485617637634,0.1684482246637344,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147707581520081,0.1329604387283325,0.1264603286981582,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810077428817749,0.1303835958242416,0.5892729163169861,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.269044816493988,1.0,1.0,0.0,1.0,-1.4574602842330933,1.45745849609375,1.7549706399222489e-06,1.114975929260254,0.6658676266670227,0.6658676266670227,0.0,29.46894264221192,34.0,10944.9892578125,-0.0,293.6891174316406,1.0,283.1499938964844,284.7071228027344,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608163237571716,1.0,0.0,0.0,1.671790599822998,1.671797752380371,1.8649069488674288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.639404296875,0.0,187.9215850830078,1895.4371337890625,0.0,400.1745300292969,0.4467688500881195,1.0,0.0,3.0,1.0,0.0
