time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193684458732604,0.1917676925659179,0.1726390570402145,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.874270498752594,0.165883868932724,0.1575539261102676,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588934898376,0.2693485617637634,0.1684482246637344,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147707581520081,0.1329604387283325,0.1264603286981582,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810077428817749,0.1303835958242416,0.5892729163169861,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.269044816493988,1.0,1.0,0.0,1.0,-1.4574602842330933,1.45745849609375,1.7549706399222489e-06,1.114975929260254,0.6658676266670227,0.6658676266670227,0.0,29.46894264221192,34.0,10944.9892578125,-0.0,293.6891174316406,1.0,283.1499938964844,284.7071228027344,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608163237571716,1.0,0.0,0.0,1.671790599822998,1.671797752380371,1.8649069488674288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.639404296875,0.0,187.9215850830078,1895.4371337890625,0.0,400.1745300292969,0.4467688500881195,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126573801040648,0.1929883062839508,0.1737115681171417,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673274517059326,0.1661495268344879,0.1578171849250793,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952796101570128,0.2691516280174255,0.1741769611835479,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8083990812301636,0.1331192702054977,0.1266247481107711,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017613887786865,0.1296897828578949,0.5862675309181213,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708549201488495,1.0,1.0,0.0,1.0,-1.4625288248062134,1.46252703666687,1.7661465108176344e-06,1.1189450025558472,0.6559889912605286,0.6559889912605286,0.0,30.323564529418945,25.0,11005.458984375,-0.0,298.6664123535156,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.6260070800781,293.1499938964844,293.1499938964844,283.1499938964844,19278.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613680839538574,1.0,0.0,0.0,1.6191006898880005,1.6191076040267944,1.749206717249763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.618896484375,0.0,174.298095703125,1895.4371337890625,0.0,401.5073852539063,0.4358405172824859,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126573801040648,0.1929883062839508,0.1737115681171417,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673274517059326,0.1661495268344879,0.1578171849250793,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952796101570128,0.2691516280174255,0.1741769611835479,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8083990812301636,0.1331192702054977,0.1266247481107711,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017613887786865,0.1296897828578949,0.5862675309181213,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708549201488495,1.0,1.0,0.0,1.0,-1.4625288248062134,1.46252703666687,1.7661465108176344e-06,1.1189450025558472,0.6559889912605286,0.6559889912605286,0.0,30.323564529418945,25.0,11005.458984375,-0.0,298.6664123535156,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.6260070800781,293.1499938964844,293.1499938964844,283.1499938964844,19278.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613680839538574,1.0,0.0,0.0,1.6191006898880005,1.6191076040267944,1.749206717249763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.618896484375,0.0,174.298095703125,1895.4371337890625,0.0,401.5073852539063,0.4358405172824859,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.915069341659546,0.1936602592468261,0.1742951720952987,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8686277866363525,0.1663017272949218,0.1579521149396896,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950158596038818,0.2689229249954223,0.1733627915382385,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095465898513794,0.1332152783870697,0.1267073899507522,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020245432853699,0.1293462663888931,0.5847070813179016,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701427042484283,1.0,1.0,0.0,1.0,-1.4606473445892334,1.4606456756591797,1.7620235439608225e-06,1.1175018548965454,0.6515312194824219,0.6515312194824219,0.0,30.17943382263184,25.0,11014.1923828125,-0.0,297.3199462890625,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.6470031738281,293.1499938964844,293.1499938964844,283.1499938964844,19230.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619289934635162,1.0,0.0,0.0,1.594141125679016,1.594147801399231,1.6956917647803493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.71044921875,0.0,168.13063049316406,1895.4371337890625,0.0,402.8668823242188,0.4307156801223755,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221774935722352,0.1943545639514923,0.174889326095581,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737580180168152,0.1664627343416214,0.158080369234085,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936949014663696,0.2693207263946533,0.1695962101221084,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141112923622131,0.1333198249340057,0.1267823874950409,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058536052703857,0.1290102005004882,0.5830866098403931,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.268539696931839,1.0,1.0,0.0,1.0,-1.455140233039856,1.4551385641098022,1.7498221041023498e-06,1.1131114959716797,0.6469171643257141,0.6469171643257141,0.0,29.576799392700195,28.0,11000.0927734375,-0.0,292.87420654296875,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,19158.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625378549098968,1.0,0.0,0.0,1.571112871170044,1.5711195468902588,1.647055398734665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.76806640625,0.0,162.49298095703125,1895.4371337890625,0.0,404.34771728515625,0.4259412586688995,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276560544967652,0.1958110928535461,0.1761649847030639,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.876710832118988,0.1668260842561721,0.1584006547927856,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042624473572,0.2711098492145538,0.1677964478731155,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166168928146362,0.1335709542036056,0.1269967555999755,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066753149032593,0.1283998489379882,0.5802097320556641,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679540812969208,1.0,1.0,0.0,1.0,-1.4516927003860474,1.451690912246704,1.7420559288439108e-06,1.110209345817566,0.6385548114776611,0.6385548114776611,0.0,29.277761459350582,31.0,11005.90625,-0.0,290.3358459472656,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463225781917572,1.0,0.0,0.0,1.527299165725708,1.5273057222366333,1.55647327915176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.803955078125,0.0,152.22364807128906,1895.4371337890625,0.0,406.0274963378906,0.4169712662696838,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276560544967652,0.1958110928535461,0.1761649847030639,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.876710832118988,0.1668260842561721,0.1584006547927856,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042624473572,0.2711098492145538,0.1677964478731155,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166168928146362,0.1335709542036056,0.1269967555999755,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066753149032593,0.1283998489379882,0.5802097320556641,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679540812969208,1.0,1.0,0.0,1.0,-1.4516927003860474,1.451690912246704,1.7420559288439108e-06,1.110209345817566,0.6385548114776611,0.6385548114776611,0.0,29.277761459350582,31.0,11005.90625,-0.0,290.3358459472656,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463225781917572,1.0,0.0,0.0,1.527299165725708,1.5273057222366333,1.55647327915176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.803955078125,0.0,152.22364807128906,1895.4371337890625,0.0,406.0274963378906,0.4169712662696838,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272384643554688,0.1973692178726196,0.177548199892044,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747881650924683,0.1672489047050476,0.1587957888841629,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937812089920044,0.2724162340164184,0.1698286831378936,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148725628852844,0.1338780969381332,0.1272838413715362,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030415177345276,0.1278548538684845,0.5777502059936523,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686692476272583,1.0,1.0,0.0,1.0,-1.4536569118499756,1.453655242919922,1.7462865571360453e-06,1.111674666404724,0.6311224102973938,0.6311224102973938,0.0,29.575109481811523,34.0,11048.5556640625,-0.0,292.15142822265625,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635317623615265,1.0,0.0,0.0,1.488105058670044,1.48811137676239,1.4776126988635954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.453369140625,0.0,143.39317321777344,1895.4371337890625,0.0,406.7768249511719,0.4089675545692444,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272384643554688,0.1973692178726196,0.177548199892044,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747881650924683,0.1672489047050476,0.1587957888841629,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937812089920044,0.2724162340164184,0.1698286831378936,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148725628852844,0.1338780969381332,0.1272838413715362,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030415177345276,0.1278548538684845,0.5777502059936523,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686692476272583,1.0,1.0,0.0,1.0,-1.4536569118499756,1.453655242919922,1.7462865571360453e-06,1.111674666404724,0.6311224102973938,0.6311224102973938,0.0,29.575109481811523,34.0,11048.5556640625,-0.0,292.15142822265625,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635317623615265,1.0,0.0,0.0,1.488105058670044,1.48811137676239,1.4776126988635954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.453369140625,0.0,143.39317321777344,1895.4371337890625,0.0,406.7768249511719,0.4089675545692444,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225109219551086,0.1990260332822799,0.1790359914302826,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693439960479736,0.1677310317754745,0.1592628359794616,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954344034194946,0.272733986377716,0.1746665239334106,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099513649940491,0.1342395544052124,0.1276383697986602,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961100339889526,0.1273449212312698,0.5755540728569031,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704763412475586,1.0,1.0,0.0,1.0,-1.4595987796783447,1.4595969915390017,1.7593342818145177e-06,1.11631178855896,0.6246535778045654,0.6246535778045654,0.0,30.331750869750977,25.0,11117.5703125,-0.0,297.2532043457031,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642461836338043,1.0,0.0,0.0,1.4536911249160769,1.4536973237991333,1.4100604062150526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.4072265625,0.0,135.90216064453125,1895.4371337890625,0.0,408.5317993164063,0.4019463062286377,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225109219551086,0.1990260332822799,0.1790359914302826,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693439960479736,0.1677310317754745,0.1592628359794616,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954344034194946,0.272733986377716,0.1746665239334106,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099513649940491,0.1342395544052124,0.1276383697986602,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961100339889526,0.1273449212312698,0.5755540728569031,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704763412475586,1.0,1.0,0.0,1.0,-1.4595987796783447,1.4595969915390017,1.7593342818145177e-06,1.11631178855896,0.6246535778045654,0.6246535778045654,0.0,30.331750869750977,25.0,11117.5703125,-0.0,297.2532043457031,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642461836338043,1.0,0.0,0.0,1.4536911249160769,1.4536973237991333,1.4100604062150526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.4072265625,0.0,135.90216064453125,1895.4371337890625,0.0,408.5317993164063,0.4019463062286377,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339438676834106,0.2007457166910171,0.1805412620306015,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770361542701721,0.1682446151971817,0.159715786576271,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936293363571168,0.2733992040157318,0.1694210469722747,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167454600334167,0.1346290707588195,0.1279746294021606,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013389110565186,0.1268383562564849,0.5731471180915833,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.268198162317276,1.0,1.0,0.0,1.0,-1.4531772136688232,1.45317542552948,1.745148551890452e-06,1.111214280128479,0.6189994215965271,0.6189994215965271,0.0,29.51130104064941,28.0,11124.37890625,-0.0,291.73162841796875,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18704.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656954705715179,1.0,0.0,0.0,1.4238357543945312,1.4238417148590088,1.3527365183563236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.237060546875,0.0,129.6126251220703,1895.4371337890625,0.0,412.1152648925781,0.3958693444728851,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339438676834106,0.2007457166910171,0.1805412620306015,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770361542701721,0.1682446151971817,0.159715786576271,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936293363571168,0.2733992040157318,0.1694210469722747,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167454600334167,0.1346290707588195,0.1279746294021606,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013389110565186,0.1268383562564849,0.5731471180915833,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.268198162317276,1.0,1.0,0.0,1.0,-1.4531772136688232,1.45317542552948,1.745148551890452e-06,1.111214280128479,0.6189994215965271,0.6189994215965271,0.0,29.51130104064941,28.0,11124.37890625,-0.0,291.73162841796875,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18704.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656954705715179,1.0,0.0,0.0,1.4238357543945312,1.4238417148590088,1.3527365183563236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.237060546875,0.0,129.6126251220703,1895.4371337890625,0.0,412.1152648925781,0.3958693444728851,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.938448131084442,0.201622799038887,0.1813123524188995,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799295425415039,0.1685125529766082,0.1599547117948532,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929120540618896,0.2745299935340881,0.1675636023283004,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192264437675476,0.1348358988761901,0.1281555742025375,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030457496643066,0.1266036927700042,0.5720082521438599,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677595317363739,1.0,1.0,0.0,1.0,-1.4510042667388916,1.4510024785995483,1.7402358025719875e-06,1.10936176776886,0.6165151596069336,0.6165151596069336,0.0,29.228832244873047,28.0,11126.0966796875,-0.0,289.8612060546875,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18667.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663471579551697,1.0,0.0,0.0,1.409927487373352,1.4099334478378296,1.3264380527289177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.5205078125,0.0,126.79683685302734,1895.4371337890625,0.0,413.73681640625,0.3930903077125549,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.940786600112915,0.2025176882743835,0.182104006409645,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810496926307678,0.1687905192375183,0.1602100282907486,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927176237106324,0.2756462097167969,0.1670778393745422,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201737999916077,0.1350525319576263,0.1283532381057739,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.80314040184021,0.1263851970434188,0.5709808468818665,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676733732223511,1.0,1.0,0.0,1.0,-1.4506806135177612,1.450678825378418,1.739451590765384e-06,1.1090333461761477,0.6140328645706177,0.6140328645706177,0.0,29.1591854095459,31.0,11143.49609375,-0.0,289.5030517578125,1.0,283.1499938964844,285.0491943359375,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668399095535278,1.0,0.0,0.0,1.3977768421173096,1.397782802581787,1.3036743951033716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.554443359375,0.0,124.29595947265624,1895.4371337890625,0.0,414.9671630859375,0.3905960917472839,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.94146990776062,0.2043703198432922,0.1837531328201294,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799534440040588,0.1693804115056991,0.1607643067836761,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933517575263976,0.2773893475532532,0.168689414858818,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192188739776611,0.135516807436943,0.1287901550531387,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003121018409729,0.1259821206331253,0.5691642165184021,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684666812419891,1.0,1.0,0.0,1.0,-1.4536017179489136,1.4535999298095703,1.745748477333109e-06,1.111221194267273,0.6099685430526733,0.6099685430526733,0.0,29.41598892211914,34.0,11201.046875,-0.0,291.6616516113281,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677185714244842,1.0,0.0,0.0,1.3758411407470703,1.3758468627929688,1.263077393787171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.091796875,0.0,119.8963394165039,1895.4371337890625,0.0,417.1701354980469,0.3861318528652191,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.94146990776062,0.2043703198432922,0.1837531328201294,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799534440040588,0.1693804115056991,0.1607643067836761,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933517575263976,0.2773893475532532,0.168689414858818,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192188739776611,0.135516807436943,0.1287901550531387,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003121018409729,0.1259821206331253,0.5691642165184021,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684666812419891,1.0,1.0,0.0,1.0,-1.4536017179489136,1.4535999298095703,1.745748477333109e-06,1.111221194267273,0.6099685430526733,0.6099685430526733,0.0,29.41598892211914,34.0,11201.046875,-0.0,291.6616516113281,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677185714244842,1.0,0.0,0.0,1.3758411407470703,1.3758468627929688,1.263077393787171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.091796875,0.0,119.8963394165039,1895.4371337890625,0.0,417.1701354980469,0.3861318528652191,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376144409179688,0.2063039541244506,0.1854911148548126,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750937581062317,0.1700156182050705,0.1613773703575134,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949731826782228,0.2781148552894592,0.1732331961393356,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149970173835754,0.1360212862491607,0.1292813867330551,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940273880958557,0.1255990862846374,0.5675456523895264,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703669965267181,1.0,1.0,0.0,1.0,-1.4605237245559692,1.460521936416626,1.760923510119028e-06,1.1165958642959597,0.6068243384361267,0.6068243384361267,0.0,30.14134407043457,37.0,11286.5576171875,-0.0,297.1496276855469,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690695703029632,1.0,0.0,0.0,1.3580701351165771,1.3580758571624756,1.230659307793758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.42724609375,0.0,116.36371612548828,1895.4371337890625,0.0,420.5804138183594,0.382477730512619,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376144409179688,0.2063039541244506,0.1854911148548126,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750937581062317,0.1700156182050705,0.1613773703575134,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949731826782228,0.2781148552894592,0.1732331961393356,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149970173835754,0.1360212862491607,0.1292813867330551,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940273880958557,0.1255990862846374,0.5675456523895264,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703669965267181,1.0,1.0,0.0,1.0,-1.4605237245559692,1.460521936416626,1.760923510119028e-06,1.1165958642959597,0.6068243384361267,0.6068243384361267,0.0,30.14134407043457,37.0,11286.5576171875,-0.0,297.1496276855469,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690695703029632,1.0,0.0,0.0,1.3580701351165771,1.3580758571624756,1.230659307793758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.42724609375,0.0,116.36371612548828,1895.4371337890625,0.0,420.5804138183594,0.382477730512619,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315146207809448,0.2086341828107834,0.1874817907810211,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685688376426697,0.1710336208343505,0.1622350066900253,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967865347862244,0.2780720889568329,0.1793866902589798,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092253804206848,0.1369055956602096,0.1300133466720581,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862691283226013,0.1255634427070617,0.5669268369674683,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732039093971252,1.0,1.0,0.0,1.0,-1.4714635610580444,1.4714617729187012,1.785150743671693e-06,1.1251568794250488,0.6046315431594849,0.6046315431594849,0.0,31.202486038208008,25.0,11400.0322265625,-0.0,305.67059326171875,1.0,283.1499938964844,285.1697998046875,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713578522205353,1.0,0.0,0.0,1.3445006608963013,1.3445063829421997,1.206189352842557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.51123046875,0.0,113.65452575683594,1895.4371337890625,0.0,426.42083740234375,0.3796314001083374,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315146207809448,0.2086341828107834,0.1874817907810211,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685688376426697,0.1710336208343505,0.1622350066900253,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967865347862244,0.2780720889568329,0.1793866902589798,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092253804206848,0.1369055956602096,0.1300133466720581,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862691283226013,0.1255634427070617,0.5669268369674683,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732039093971252,1.0,1.0,0.0,1.0,-1.4714635610580444,1.4714617729187012,1.785150743671693e-06,1.1251568794250488,0.6046315431594849,0.6046315431594849,0.0,31.202486038208008,25.0,11400.0322265625,-0.0,305.67059326171875,1.0,283.1499938964844,285.1697998046875,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713578522205353,1.0,0.0,0.0,1.3445006608963013,1.3445063829421997,1.206189352842557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.51123046875,0.0,113.65452575683594,1895.4371337890625,0.0,426.42083740234375,0.3796314001083374,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501209855079652,0.2114306688308715,0.1898586601018905,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825799226760864,0.1725615859031677,0.1635275185108184,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050920009613,0.2795899510383606,0.1705654859542846,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218205571174622,0.1383068710565567,0.1311843693256378,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.797632098197937,0.1260406523942947,0.5683194398880005,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.270695149898529,1.0,1.0,0.0,1.0,-1.4683690071105957,1.4683672189712524,1.778227783688635e-06,1.1226886510849,0.6032148599624634,0.6032148599624634,0.0,29.92059898376465,43.0,11445.7841796875,-0.0,300.3597106933594,1.0,283.1499938964844,285.1971130371094,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745213985443115,1.0,0.0,0.0,1.334857702255249,1.334863305091858,1.1889493833905362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44287109375,0.0,111.70195770263672,1895.4371337890625,0.0,434.6304626464844,0.3775507807731628,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501209855079652,0.2114306688308715,0.1898586601018905,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825799226760864,0.1725615859031677,0.1635275185108184,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050920009613,0.2795899510383606,0.1705654859542846,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218205571174622,0.1383068710565567,0.1311843693256378,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.797632098197937,0.1260406523942947,0.5683194398880005,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.270695149898529,1.0,1.0,0.0,1.0,-1.4683690071105957,1.4683672189712524,1.778227783688635e-06,1.1226886510849,0.6032148599624634,0.6032148599624634,0.0,29.92059898376465,43.0,11445.7841796875,-0.0,300.3597106933594,1.0,283.1499938964844,285.1971130371094,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745213985443115,1.0,0.0,0.0,1.334857702255249,1.334863305091858,1.1889493833905362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44287109375,0.0,111.70195770263672,1895.4371337890625,0.0,434.6304626464844,0.3775507807731628,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502282738685608,0.2129431366920471,0.1911861449480056,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820734620094299,0.1734648495912552,0.1643435955047607,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945809245109558,0.2814231216907501,0.172068566083908,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215941190719604,0.1391523480415344,0.1319446712732315,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965759038925171,0.1264462023973465,0.5699129700660706,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727007269859314,1.0,1.0,0.0,1.0,-1.4755544662475586,1.475552678108215,1.7940374164027162e-06,1.1281373500823977,0.6028295755386353,0.6028295755386353,0.0,30.24513816833496,43.0,11504.4599609375,-0.0,304.88726806640625,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759779274463653,1.0,0.0,0.0,1.330891251564026,1.3308968544006348,1.1818941914043537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.68603515625,0.0,110.92300415039062,1895.4371337890625,0.0,438.4640197753906,0.3767158985137939,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.941715121269226,0.2145361304283142,0.1926130652427673,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743789792060852,0.174452006816864,0.165274292230606,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.996713936328888,0.2824122607707977,0.1791082620620727,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151892423629761,0.1400819569826126,0.1328217387199401,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890703678131104,0.1269426047801971,0.5721210241317749,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764694392681122,1.0,1.0,0.0,1.0,-1.4905327558517456,1.4905309677124023,1.8277451090398245e-06,1.139933705329895,0.6026713252067566,0.6026713252067566,0.0,31.50020217895508,46.0,11619.4853515625,-0.0,316.1747436523437,1.0,283.1499938964844,285.2313842773437,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773580431938171,1.0,0.0,0.0,1.3286713361740112,1.3286768198013306,1.1779545872059317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.039306640625,0.0,110.38541412353516,1895.4371337890625,0.0,442.1280822753906,0.3761411011219024,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301523566246032,0.217925488948822,0.1956518143415451,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640907406806946,0.1766268461942672,0.1673295497894287,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462924957277,0.2823720574378967,0.1895304918289184,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063822984695435,0.1421372294425964,0.1347667425870895,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787461876869202,0.1281012445688247,0.5773792266845703,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824985086917877,1.0,1.0,0.0,1.0,-1.5178121328353882,1.5178102254867554,1.8903457430496928e-06,1.161567211151123,0.6034771203994751,0.6034771203994751,0.0,33.62025833129883,49.0,11852.47265625,-0.0,336.7662048339844,1.0,283.1499938964844,285.2767944335937,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809543490409851,1.0,0.0,0.0,1.327522873878479,1.3275283575057983,1.1759190954307996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.75439453125,0.0,109.8959503173828,1895.4371337890625,0.0,451.8233337402344,0.3756139576435089,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301523566246032,0.217925488948822,0.1956518143415451,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640907406806946,0.1766268461942672,0.1673295497894287,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462924957277,0.2823720574378967,0.1895304918289184,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063822984695435,0.1421372294425964,0.1347667425870895,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787461876869202,0.1281012445688247,0.5773792266845703,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824985086917877,1.0,1.0,0.0,1.0,-1.5178121328353882,1.5178102254867554,1.8903457430496928e-06,1.161567211151123,0.6034771203994751,0.6034771203994751,0.0,33.62025833129883,49.0,11852.47265625,-0.0,336.7662048339844,1.0,283.1499938964844,285.2767944335937,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809543490409851,1.0,0.0,0.0,1.327522873878479,1.3275283575057983,1.1759190954307996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.75439453125,0.0,109.8959503173828,1895.4371337890625,0.0,451.8233337402344,0.3756139576435089,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174746870994568,0.2215059250593185,0.1988942921161651,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533077836036682,0.1790117770433426,0.1696127206087112,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959670901298524,0.2813611626625061,0.1972338706254959,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965560555458069,0.1444018334150314,0.1369377076625824,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679787278175354,0.1294275224208831,0.5835126638412476,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888548672199249,1.0,1.0,0.0,1.0,-1.5440106391906738,1.544008731842041,1.9517415239533875e-06,1.1823323965072632,0.6053547263145447,0.6053547263145447,0.0,36.0534782409668,52.0,12086.740234375,-0.0,358.3373107910156,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859839081764221,1.0,0.0,0.0,1.330993890762329,1.330999493598938,1.182076445616076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08447265625,0.0,110.21717071533205,1895.4371337890625,0.0,465.74810791015625,0.375963032245636,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174746870994568,0.2215059250593185,0.1988942921161651,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533077836036682,0.1790117770433426,0.1696127206087112,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959670901298524,0.2813611626625061,0.1972338706254959,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965560555458069,0.1444018334150314,0.1369377076625824,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679787278175354,0.1294275224208831,0.5835126638412476,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888548672199249,1.0,1.0,0.0,1.0,-1.5440106391906738,1.544008731842041,1.9517415239533875e-06,1.1823323965072632,0.6053547263145447,0.6053547263145447,0.0,36.0534782409668,52.0,12086.740234375,-0.0,358.3373107910156,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859839081764221,1.0,0.0,0.0,1.330993890762329,1.330999493598938,1.182076445616076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08447265625,0.0,110.21717071533205,1895.4371337890625,0.0,465.74810791015625,0.375963032245636,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999979496002197,0.2251925468444824,0.2022870630025863,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383591175079346,0.1815320700407028,0.1720796525478363,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.976706326007843,0.2814705669879913,0.1970934122800827,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822803258895874,0.1468079835176468,0.1392963677644729,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534464001655579,0.1308868825435638,0.5904514789581299,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950109243392944,1.0,1.0,0.0,1.0,-1.561696171760559,1.5616942644119265,1.993760179175297e-06,1.196220636367798,0.6080819964408875,0.6080819964408875,0.0,39.34350204467773,55.0,12275.9765625,-0.0,378.5707092285156,1.0,283.1499938964844,285.3385009765625,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918186962604522,1.0,0.0,0.0,1.3385711908340454,1.3385767936706543,1.195573702261754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.861328125,0.0,111.2898406982422,1895.4371337890625,0.0,482.4545593261719,0.3771226704120636,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999979496002197,0.2251925468444824,0.2022870630025863,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383591175079346,0.1815320700407028,0.1720796525478363,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.976706326007843,0.2814705669879913,0.1970934122800827,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822803258895874,0.1468079835176468,0.1392963677644729,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534464001655579,0.1308868825435638,0.5904514789581299,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950109243392944,1.0,1.0,0.0,1.0,-1.561696171760559,1.5616942644119265,1.993760179175297e-06,1.196220636367798,0.6080819964408875,0.6080819964408875,0.0,39.34350204467773,55.0,12275.9765625,-0.0,378.5707092285156,1.0,283.1499938964844,285.3385009765625,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918186962604522,1.0,0.0,0.0,1.3385711908340454,1.3385767936706543,1.195573702261754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.861328125,0.0,111.2898406982422,1895.4371337890625,0.0,482.4545593261719,0.3771226704120636,1.0,0.0,3.0,1.0,0.0
