time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897867202758789,0.2283689081668853,0.2051953971385955,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292404413223267,0.1837488114833831,0.1742344349622726,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626674652099608,0.2824083268642425,0.1976872831583023,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736154198646545,0.1489305049180984,0.1413643509149551,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.74461829662323,0.1322285532951355,0.5967438817024231,285.7431335449219,285.5133056640625,293.5507202148437,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001617193222046,1.0,1.0,0.0,1.0,-1.578523874282837,1.5785218477249146,2.034286580965272e-06,1.2094461917877195,0.61118084192276,0.61118084192276,0.0,41.926361083984375,55.0,12450.3603515625,-0.0,396.4159851074219,1.0,283.1499938964844,285.3548278808594,290.26861572265625,291.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17767.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965954124927521,1.0,0.0,0.0,1.3478264808654783,1.3478320837020874,1.212164164599017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.693359375,0.0,112.72563934326172,1895.4371337890625,0.0,496.5888977050781,0.3786688148975372,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.888088583946228,0.2289860993623733,0.2057595551013946,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277225494384766,0.1841842532157898,0.1746566295623779,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601618051528932,0.2826359570026397,0.1978427618741989,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721911072731018,0.1493472754955291,0.1417695432901382,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431618571281433,0.1324974000453949,0.5980002284049988,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011471331119537,1.0,1.0,0.0,1.0,-1.5818893909454346,1.5818872451782229,2.04245452550822e-06,1.2120915651321411,0.6117010712623596,0.6117010712623596,0.0,42.40986633300781,58.0,12485.42578125,-0.0,399.9227600097656,1.0,283.1499938964844,285.35760498046875,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974811971187591,1.0,0.0,0.0,1.350008249282837,1.3500138521194458,1.216091618516657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.990478515625,0.0,113.06963348388672,1895.4371337890625,0.0,499.25634765625,0.3790379166603088,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832057118415833,0.2309274524450302,0.2075328826904297,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233374953269958,0.1855628341436386,0.175991877913475,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.9526618123054504,0.283406525850296,0.1983790248632431,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.768124520778656,0.1506658792495727,0.1430504322052002,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7389861345291138,0.1333573758602142,0.6020134091377258,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042200803756714,1.0,1.0,0.0,1.0,-1.592620611190796,1.5926185846328735,2.068638423224911e-06,1.2205263376235962,0.6139054894447327,0.6139054894447327,0.0,43.9028549194336,58.0,12596.3955078125,-0.0,411.0411376953125,1.0,283.1499938964844,285.365966796875,290.2829895019531,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17711.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500194251537323,1.0,0.0,0.0,1.3570010662078855,1.3570066690444946,1.228722510404623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.157470703125,0.0,114.2115478515625,1895.4371337890625,0.0,507.51849365234375,0.3802587389945984,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788714408874512,0.2328987121582031,0.2093321681022644,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.819400429725647,0.1869770288467407,0.1773597002029419,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456204771995544,0.2842540740966797,0.1989787369966507,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.7645560503005981,0.1520169228315353,0.144361138343811,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352875471115112,0.1342523247003555,0.6061819195747375,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073011636734009,1.0,1.0,0.0,1.0,-1.603720784187317,1.603718638420105,2.0959446374035906e-06,1.2292500734329224,0.6162242889404297,0.6162242889404297,0.0,45.37894058227539,61.0,12712.5302734375,-0.0,422.4680786132813,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028623938560486,1.0,0.0,0.0,1.3653236627578735,1.3653292655944824,1.243840301867749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.611328125,0.0,115.5751495361328,1895.4371337890625,0.0,515.7807006835938,0.3817093074321747,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715071082115173,0.2369244694709777,0.2130043804645538,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.812536895275116,0.1899076402187347,0.1801904588937759,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.93280690908432,0.2861055731773376,0.2003028243780136,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7585997581481934,0.154810830950737,0.1470683217048645,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289870381355286,0.1361385583877563,0.6149514317512512,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134948313236236,1.0,1.0,0.0,1.0,-1.626895785331726,1.6268936395645142,2.153682999050943e-06,1.247458815574646,0.6216363906860352,0.6216363906860352,0.0,48.30057907104492,64.0,12955.685546875,-0.0,446.2733154296875,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082145929336548,1.0,0.0,0.0,1.3844698667526243,1.3844754695892334,1.2789702452664642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.112548828125,0.0,118.83193969726562,1895.4371337890625,0.0,532.7733154296875,0.3851385414600372,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715071082115173,0.2369244694709777,0.2130043804645538,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.812536895275116,0.1899076402187347,0.1801904588937759,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.93280690908432,0.2861055731773376,0.2003028243780136,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7585997581481934,0.154810830950737,0.1470683217048645,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289870381355286,0.1361385583877563,0.6149514317512512,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134948313236236,1.0,1.0,0.0,1.0,-1.626895785331726,1.6268936395645142,2.153682999050943e-06,1.247458815574646,0.6216363906860352,0.6216363906860352,0.0,48.30057907104492,64.0,12955.685546875,-0.0,446.2733154296875,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082145929336548,1.0,0.0,0.0,1.3844698667526243,1.3844754695892334,1.2789702452664642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.112548828125,0.0,118.83193969726562,1895.4371337890625,0.0,532.7733154296875,0.3851385414600372,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655452132225037,0.2410948872566223,0.2167884707450866,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.806697428226471,0.1929741948843002,0.1831470131874084,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216337203979492,0.2881045639514923,0.201739877462387,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538846731185913,0.1577207595109939,0.1498851478099823,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238024473190308,0.1381450444459915,0.6242613196372986,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197388350963592,1.0,1.0,0.0,1.0,-1.6512726545333862,1.6512703895568848,2.215475433331449e-06,1.2666021585464478,0.627929151058197,0.627929151058197,0.0,51.19828414916992,67.0,13214.18359375,-0.0,471.40667724609375,1.0,283.1499938964844,285.39312744140625,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137907266616821,1.0,0.0,0.0,1.407442927360535,1.407448649406433,1.321767229001125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.5029296875,0.0,122.8838119506836,1895.4371337890625,0.0,551.0878295898438,0.3893374800682068,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655452132225037,0.2410948872566223,0.2167884707450866,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.806697428226471,0.1929741948843002,0.1831470131874084,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216337203979492,0.2881045639514923,0.201739877462387,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538846731185913,0.1577207595109939,0.1498851478099823,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238024473190308,0.1381450444459915,0.6242613196372986,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197388350963592,1.0,1.0,0.0,1.0,-1.6512726545333862,1.6512703895568848,2.215475433331449e-06,1.2666021585464478,0.627929151058197,0.627929151058197,0.0,51.19828414916992,67.0,13214.18359375,-0.0,471.40667724609375,1.0,283.1499938964844,285.39312744140625,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137907266616821,1.0,0.0,0.0,1.407442927360535,1.407448649406433,1.321767229001125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.5029296875,0.0,122.8838119506836,1895.4371337890625,0.0,551.0878295898438,0.3893374800682068,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627591133117676,0.2435275912284851,0.2189878225326538,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038144111633301,0.1947525143623352,0.1848590075969696,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160947799682616,0.2892717123031616,0.2025798857212066,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516883611679077,0.1593967229127884,0.1515065729618072,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.721291720867157,0.1393182426691055,0.6296960711479187,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232608139514923,1.0,1.0,0.0,1.0,-1.6654484272003174,1.6654462814331057,2.251909336337121e-06,1.277729630470276,0.6318802237510681,0.6318802237510681,0.0,52.8126106262207,67.0,13365.4140625,-0.0,486.0986022949219,1.0,283.1499938964844,285.39605712890625,290.3529663085937,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17428.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517065703868866,1.0,0.0,0.0,1.421868085861206,1.4218738079071045,1.3490002004346024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.00048828125,0.0,125.5081558227539,1895.4371337890625,0.0,562.14306640625,0.3920175433158874,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608063459396362,0.245475023984909,0.2207542359828949,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8017566800117493,0.1961792111396789,0.1862321197986602,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.912093698978424,0.2902099192142486,0.2032548040151596,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501509785652161,0.1607361137866974,0.1528015583753585,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194852232933044,0.140263944864273,0.6340731978416443,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260415196418762,1.0,1.0,0.0,1.0,-1.6768380403518677,1.6768357753753662,2.2814483600086533e-06,1.2866675853729248,0.635093629360199,0.635093629360199,0.0,54.07869720458984,70.0,13488.103515625,-0.0,497.9631958007813,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,17383.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197230577468872,1.0,0.0,0.0,1.4342361688613892,1.4342420101165771,1.372570892499425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.6630859375,0.0,127.78519439697266,1895.4371337890625,0.0,571.2794189453125,0.3943193852901459,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569705486297607,0.249978557229042,0.2248499691486358,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976718544960022,0.1995121538639068,0.1894393563270568,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040989279747008,0.2924064099788666,0.2048340141773224,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471743822097778,0.1638518273830413,0.1558122634887695,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158361077308655,0.1424874067306518,0.6443565487861633,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324043452739715,1.0,1.0,0.0,1.0,-1.703463077545166,1.703460693359375,2.351425337110413e-06,1.3075522184371948,0.6431220173835754,0.6431220173835754,0.0,56.95665740966797,73.0,13776.8466796875,-0.0,525.9893798828125,1.0,283.1499938964844,285.3981628417969,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260289311408997,1.0,0.0,0.0,1.4648512601852417,1.4648572206497192,1.4317939189822937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.45556640625,0.0,133.6041259765625,1895.4371337890625,0.0,593.569091796875,0.4001003801822662,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569705486297607,0.249978557229042,0.2248499691486358,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976718544960022,0.1995121538639068,0.1894393563270568,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040989279747008,0.2924064099788666,0.2048340141773224,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471743822097778,0.1638518273830413,0.1558122634887695,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158361077308655,0.1424874067306518,0.6443565487861633,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324043452739715,1.0,1.0,0.0,1.0,-1.703463077545166,1.703460693359375,2.351425337110413e-06,1.3075522184371948,0.6431220173835754,0.6431220173835754,0.0,56.95665740966797,73.0,13776.8466796875,-0.0,525.9893798828125,1.0,283.1499938964844,285.3981628417969,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260289311408997,1.0,0.0,0.0,1.4648512601852417,1.4648572206497192,1.4317939189822937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.45556640625,0.0,133.6041259765625,1895.4371337890625,0.0,593.569091796875,0.4001003801822662,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553099036216736,0.2522607743740082,0.2269276082515716,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958992123603821,0.2012233436107635,0.1910856217145919,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006213545799255,0.2935360372066498,0.2056457549333572,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459184527397156,0.1654457002878189,0.1573517471551895,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.714218020439148,0.1436356157064438,0.6496638059616089,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.33560711145401,1.0,1.0,0.0,1.0,-1.7171289920806885,1.7171266078948977,2.387844915574533e-06,1.31826651096344,0.6474862098693848,0.6474862098693848,0.0,58.39824676513672,73.0,13926.2919921875,-0.0,540.5604248046875,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293084979057312,1.0,0.0,0.0,1.4815099239349363,1.481515884399414,1.4645443968674956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.532958984375,0.0,136.8734893798828,1895.4371337890625,0.0,605.5079345703125,0.4032864570617676,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537958860397339,0.2545600533485412,0.2290211468935012,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.794287383556366,0.2029633373022079,0.1927592158317566,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.897340714931488,0.2946857810020447,0.2064714878797531,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447987198829651,0.167062908411026,0.1589133143424987,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127232551574707,0.1448070257902145,0.6550760865211487,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388234376907348,1.0,1.0,0.0,1.0,-1.7310165166854858,1.7310141324996948,2.4252033199445577e-06,1.3291504383087158,0.6520100831985474,0.6520100831985474,0.0,59.84230422973633,76.0,14079.666015625,-0.0,555.5089111328125,1.0,283.1499938964844,285.3952941894531,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326619744300842,1.0,0.0,0.0,1.4993048906326294,1.4993109703063965,1.4999380937297246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.78369140625,0.0,140.42526245117188,1895.4371337890625,0.0,617.9666137695312,0.4067008197307586,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.851150393486023,0.259202629327774,0.233248621225357,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914940714836121,0.2065239995718002,0.1961831003427505,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912850618362427,0.2970407605171203,0.2081619650125503,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429185509681702,0.1703623384237289,0.1620983481407165,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100672125816345,0.1472141444683075,0.6661922335624695,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452925682067871,1.0,1.0,0.0,1.0,-1.7594038248062134,1.7594013214111328,2.5026581624842947e-06,1.3513860702514648,0.6617448329925537,0.6617448329925537,0.0,62.73927307128906,79.0,14395.9248046875,-0.0,586.5428466796875,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17090.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395551323890686,1.0,0.0,0.0,1.5375568866729736,1.5375629663467407,1.5774506323396056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.619873046875,0.0,148.33535766601562,1895.4371337890625,0.0,644.3914184570312,0.4141302406787872,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.851150393486023,0.259202629327774,0.233248621225357,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914940714836121,0.2065239995718002,0.1961831003427505,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912850618362427,0.2970407605171203,0.2081619650125503,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429185509681702,0.1703623384237289,0.1620983481407165,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100672125816345,0.1472141444683075,0.6661922335624695,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452925682067871,1.0,1.0,0.0,1.0,-1.7594038248062134,1.7594013214111328,2.5026581624842947e-06,1.3513860702514648,0.6617448329925537,0.6617448329925537,0.0,62.73927307128906,79.0,14395.9248046875,-0.0,586.5428466796875,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17090.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395551323890686,1.0,0.0,0.0,1.5375568866729736,1.5375629663467407,1.5774506323396056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.619873046875,0.0,148.33535766601562,1895.4371337890625,0.0,644.3914184570312,0.4141302406787872,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489495515823364,0.2638973891735077,0.237523540854454,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892149686813354,0.2101883888244629,0.1997052729129791,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858428597450256,0.2994662225246429,0.2099017947912216,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414600849151611,0.1737442016601562,0.1653618067502975,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078225016593933,0.149702563881874,0.6776759624481201,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518062531948089,1.0,1.0,0.0,1.0,-1.788561463356018,1.788558840751648,2.5837357497948688e-06,1.3742079734802246,0.6723276376724243,0.6723276376724243,0.0,65.64796447753906,67.0,14725.1748046875,-0.0,619.1192626953125,1.0,283.1499938964844,285.3797302246094,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466592311859131,1.0,0.0,0.0,1.5796135663986206,1.5796198844909668,1.6649268275159557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.9765625,0.0,157.44593811035156,1895.4371337890625,0.0,672.8069458007812,0.4224072992801666,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489495515823364,0.2638973891735077,0.237523540854454,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892149686813354,0.2101883888244629,0.1997052729129791,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858428597450256,0.2994662225246429,0.2099017947912216,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414600849151611,0.1737442016601562,0.1653618067502975,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078225016593933,0.149702563881874,0.6776759624481201,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518062531948089,1.0,1.0,0.0,1.0,-1.788561463356018,1.788558840751648,2.5837357497948688e-06,1.3742079734802246,0.6723276376724243,0.6723276376724243,0.0,65.64796447753906,67.0,14725.1748046875,-0.0,619.1192626953125,1.0,283.1499938964844,285.3797302246094,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466592311859131,1.0,0.0,0.0,1.5796135663986206,1.5796198844909668,1.6649268275159557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.9765625,0.0,157.44593811035156,1895.4371337890625,0.0,672.8069458007812,0.4224072992801666,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616182804107666,0.2686530649662018,0.2416721284389495,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015460968017578,0.2139620780944824,0.203141838312149,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968415260314941,0.3019684851169586,0.2115555554628372,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526227235794067,0.1772130131721496,0.168518990278244,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183210849761963,0.1522786617279052,0.6886563301086426,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531423509120941,1.0,1.0,0.0,1.0,-1.816631317138672,1.816628694534301,2.663250597834121e-06,1.3961704969406128,0.6837356686592102,0.6837356686592102,0.0,63.866825103759766,55.0,15056.3994140625,-0.0,634.7116088867188,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539224743843079,1.0,0.0,0.0,1.6254138946533203,1.625420331954956,1.7628742909892028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.4912109375,0.0,167.87216186523438,1895.4371337890625,0.0,703.1436767578125,0.4315380454063415,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616182804107666,0.2686530649662018,0.2416721284389495,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015460968017578,0.2139620780944824,0.203141838312149,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968415260314941,0.3019684851169586,0.2115555554628372,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526227235794067,0.1772130131721496,0.168518990278244,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183210849761963,0.1522786617279052,0.6886563301086426,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531423509120941,1.0,1.0,0.0,1.0,-1.816631317138672,1.816628694534301,2.663250597834121e-06,1.3961704969406128,0.6837356686592102,0.6837356686592102,0.0,63.866825103759766,55.0,15056.3994140625,-0.0,634.7116088867188,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539224743843079,1.0,0.0,0.0,1.6254138946533203,1.625420331954956,1.7628742909892028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.4912109375,0.0,167.87216186523438,1895.4371337890625,0.0,703.1436767578125,0.4315380454063415,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893461227416992,0.2734898328781128,0.245757594704628,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262438774108887,0.2178646624088287,0.206556424498558,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251388311386108,0.3045680224895477,0.2131710052490234,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768199443817139,0.1807911545038223,0.1716345846652984,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392637729644775,0.1549651622772216,0.6994476914405823,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513070046901703,1.0,1.0,0.0,1.0,-1.844275712966919,1.8442729711532595,2.7429189231042983e-06,1.4177660942077637,0.6959501504898071,0.6959501504898071,0.0,58.53716278076172,43.0,15391.623046875,-0.0,637.2281494140625,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612151622772217,1.0,0.0,0.0,1.6748329401016235,1.6748396158218384,1.871700590072578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.019775390625,0.0,179.72882080078125,1895.4371337890625,0.0,734.9556884765625,0.441514790058136,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893461227416992,0.2734898328781128,0.245757594704628,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262438774108887,0.2178646624088287,0.206556424498558,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251388311386108,0.3045680224895477,0.2131710052490234,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768199443817139,0.1807911545038223,0.1716345846652984,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392637729644775,0.1549651622772216,0.6994476914405823,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513070046901703,1.0,1.0,0.0,1.0,-1.844275712966919,1.8442729711532595,2.7429189231042983e-06,1.4177660942077637,0.6959501504898071,0.6959501504898071,0.0,58.53716278076172,43.0,15391.623046875,-0.0,637.2281494140625,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612151622772217,1.0,0.0,0.0,1.6748329401016235,1.6748396158218384,1.871700590072578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.019775390625,0.0,179.72882080078125,1895.4371337890625,0.0,734.9556884765625,0.441514790058136,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100245833396912,0.2759372293949127,0.2477919608354568,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434863686561584,0.2198646068572998,0.2082731127738952,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472834467887878,0.3059046566486358,0.2139774411916732,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.79477858543396,0.1826233118772506,0.1731962114572525,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7547988295555115,0.1563507318496704,0.7048594951629639,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495497405529022,1.0,1.0,0.0,1.0,-1.8581217527389529,1.858119010925293,2.78333322967228e-06,1.428575038909912,0.7023645043373108,0.7023645043373108,0.0,54.95122146606445,43.0,15561.92578125,-0.0,635.0684814453125,1.0,283.1499938964844,285.33953857421875,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648483633995056,1.0,0.0,0.0,1.7008705139160156,1.70087730884552,1.9303493559164053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.883544921875,0.0,186.23419189453125,1895.4371337890625,0.0,751.3245849609375,0.4468185007572174,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392326474189758,0.2784028053283691,0.2498249411582946,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663464188575745,0.2218963503837585,0.2100011110305786,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731377959251404,0.307265430688858,0.2147867977619171,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171217441558838,0.1844838559627533,0.17476586997509,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755469083786011,0.1577639728784561,0.7103069424629211,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473750650882721,1.0,1.0,0.0,1.0,-1.8720356225967407,1.8720327615737915,2.824288458214141e-06,1.4394325017929075,0.7085539698600769,0.7085539698600769,0.0,50.89337921142578,31.0,15733.1728515625,-0.0,631.138671875,1.0,283.1499938964844,285.3296203613281,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684711933135986,1.0,0.0,0.0,1.7273496389389038,1.7273565530776978,1.990920424077558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.742431640625,0.0,193.087631225586,1895.4371337890625,0.0,767.9984130859375,0.4522656500339508,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951062202453612,0.2833421230316162,0.2539644539356231,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.922648549079895,0.2260143160820007,0.2135743200778961,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112614154815674,0.2014994025230407,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655673861503601,0.1882496774196624,0.1780128180980682,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232786059379578,0.1606360673904419,0.7217061519622803,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414317965507507,1.0,1.0,0.0,1.0,-1.8829522132873533,1.8829493522644043,2.8569324967975263e-06,1.4481430053710938,0.7206399440765381,0.7206399440765381,0.0,43.51224136352539,34.0,15979.857421875,-0.0,612.1596069335938,1.0,283.1499938964844,285.3017883300781,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575599730014801,1.0,0.0,0.0,1.7802668809890747,1.7802740335464478,2.114772428285505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.569091796875,0.0,207.48329162597656,1895.4371337890625,0.0,801.85546875,0.4633160531520843,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951062202453612,0.2833421230316162,0.2539644539356231,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.922648549079895,0.2260143160820007,0.2135743200778961,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112614154815674,0.2014994025230407,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655673861503601,0.1882496774196624,0.1780128180980682,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232786059379578,0.1606360673904419,0.7217061519622803,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414317965507507,1.0,1.0,0.0,1.0,-1.8829522132873533,1.8829493522644043,2.8569324967975263e-06,1.4481430053710938,0.7206399440765381,0.7206399440765381,0.0,43.51224136352539,34.0,15979.857421875,-0.0,612.1596069335938,1.0,283.1499938964844,285.3017883300781,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575599730014801,1.0,0.0,0.0,1.7802668809890747,1.7802740335464478,2.114772428285505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.569091796875,0.0,207.48329162597656,1895.4371337890625,0.0,801.85546875,0.4633160531520843,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903322279453277,0.2415512353181839,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520269632339478,0.2301168888807296,0.217351958155632,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204537630081177,0.1878731846809387,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904538154602051,0.1919957101345062,0.1814578771591186,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445833325386047,0.1635602414608001,0.7342442274093628,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381659984588623,1.0,1.0,0.0,1.0,-1.875410079956055,1.8754072189331048,2.8341778488538694e-06,1.4419963359832764,0.732036828994751,0.732036828994751,0.0,40.91682815551758,54.0,16085.86328125,-0.0,596.3849487304688,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811474919319153,1.0,0.0,0.0,1.832155108451844,1.832162499427796,2.239844434370753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03564453125,0.0,222.5012359619141,1895.4371337890625,0.0,829.1888427734375,0.4743152856826782,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903322279453277,0.2415512353181839,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520269632339478,0.2301168888807296,0.217351958155632,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204537630081177,0.1878731846809387,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904538154602051,0.1919957101345062,0.1814578771591186,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445833325386047,0.1635602414608001,0.7342442274093628,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381659984588623,1.0,1.0,0.0,1.0,-1.875410079956055,1.8754072189331048,2.8341778488538694e-06,1.4419963359832764,0.732036828994751,0.732036828994751,0.0,40.91682815551758,54.0,16085.86328125,-0.0,596.3849487304688,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811474919319153,1.0,0.0,0.0,1.832155108451844,1.832162499427796,2.239844434370753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03564453125,0.0,222.5012359619141,1895.4371337890625,0.0,829.1888427734375,0.4743152856826782,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.2960869669914245,0.2409508228302002,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566996097564696,0.232791468501091,0.2198477238416671,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263914585113525,0.1874061971902847,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949409127235413,0.1944355517625808,0.1837371587753296,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483594059944153,0.16555717587471,0.7429627180099487,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.341064840555191,1.0,1.0,0.0,1.0,-1.890305161476136,1.890302300453186,2.8780066259059822e-06,1.4532681703567505,0.739281415939331,0.739281415939331,0.0,41.18684387207031,54.0,16268.666015625,-0.0,609.2791137695312,1.0,283.1499938964844,285.2365417480469,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834876894950867,1.0,0.0,0.0,1.8647857904434204,1.864793419837952,2.320338268191336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.099853515625,0.0,232.34719848632807,1895.4371337890625,0.0,840.9825439453125,0.4812761843204498,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989159822463989,0.2439477294683456,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552510380744934,0.2343321591615677,0.2212971448898315,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291709721088409,0.1897371262311935,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938255310058594,0.1958385407924652,0.1850608885288238,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473199009895325,0.1667253524065017,0.7481696605682373,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.344191312789917,1.0,1.0,0.0,1.0,-1.9062747955322263,1.906271815299988,2.925849003077019e-06,1.465651035308838,0.7434728145599365,0.7434728145599365,0.0,41.95081329345703,74.0,16426.029296875,-0.0,625.1163330078125,1.0,283.1499938964844,285.2345886230469,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584749162197113,1.0,0.0,0.0,1.883180022239685,1.8831876516342163,2.36633951544718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.857421875,0.0,238.009017944336,1895.4371337890625,0.0,847.4058227539062,0.4851991236209869,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041322231292724,0.2622393369674682,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380321502685548,0.2387728840112686,0.2255270481109619,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341062664985657,0.2039639353752136,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795531988143921,0.1998709589242935,0.1889187395572662,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347011208534241,0.1700450778007507,0.7634151577949524,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578889667987823,1.0,1.0,0.0,1.0,-1.9733247756958008,1.9733216762542725,3.131958465019125e-06,1.5178570747375488,0.7556537389755249,0.7556537389755249,0.0,46.19063568115234,94.0,17022.71484375,-0.0,698.3814697265625,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899637341499329,1.0,0.0,0.0,1.93494713306427,1.9349550008773804,2.498225342151273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.076416015625,0.0,254.3955535888672,1895.4371337890625,0.0,874.4521484375,0.4962427318096161,1.0,0.0,3.0,1.0,0.0
