time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041322231292724,0.2622393369674682,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380321502685548,0.2387728840112686,0.2255270481109619,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341062664985657,0.2039639353752136,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795531988143921,0.1998709589242935,0.1889187395572662,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347011208534241,0.1700450778007507,0.7634151577949524,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578889667987823,1.0,1.0,0.0,1.0,-1.9733247756958008,1.9733216762542725,3.131958465019125e-06,1.5178570747375488,0.7556537389755249,0.7556537389755249,0.0,46.19063568115234,94.0,17022.71484375,-0.0,698.3814697265625,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899637341499329,1.0,0.0,0.0,1.93494713306427,1.9349550008773804,2.498225342151273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.076416015625,0.0,254.3955535888672,1895.4371337890625,0.0,874.4521484375,0.4962427318096161,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977520704269408,0.3051094114780426,0.2742587924003601,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220359325408936,0.2410792410373687,0.2277658283710479,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.3349107503890991,0.2153511345386505,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667680621147156,0.2019595056772232,0.190958485007286,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233811259269714,0.1716984361410141,0.7712876796722412,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671061992645263,1.0,1.0,0.0,1.0,-2.016235113143921,2.016231775283813,3.268161435698857e-06,1.5513807535171509,0.7620965838432312,0.7620965838432312,0.0,49.62525177001953,94.0,17390.154296875,-0.0,750.57421875,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941580533981323,1.0,0.0,0.0,1.9614393711090088,1.9614474773406985,2.567102228567819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.068359375,0.0,263.0501708984375,1895.4371337890625,0.0,896.7933959960938,0.5018996000289917,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753700494766236,0.3062993884086609,0.2752749323844909,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.896914541721344,0.2434116154909134,0.230119988322258,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339585363864898,0.2339968085289001,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.845838725566864,0.2040667384862899,0.1931058764457702,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.803455114364624,0.1733080297708511,0.779391884803772,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772390782833099,1.0,1.0,0.0,1.0,-2.054844856262207,2.0548415184021,3.393510269233957e-06,1.5815962553024292,0.7687079310417175,0.7687079310417175,0.0,54.90863037109375,112.0,17736.3515625,-0.0,808.47412109375,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59954833984375,1.0,0.0,0.0,1.988391280174256,1.9883993864059448,2.6381354700788506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.27978515625,0.0,272.0639343261719,1895.4371337890625,0.0,926.2879028320312,0.50766521692276,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003353714942932,0.3103149533271789,0.2790738940238952,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360815644264221,0.2479811012744903,0.2350917011499405,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246945381164552,0.3324449062347412,0.2332782447338104,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901423573493958,0.2081777453422546,0.1976509541273117,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482127547264099,0.1763396710157394,0.7962172031402588,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968094289302826,1.0,1.0,0.0,1.0,-2.0901429653167725,2.090139389038086,3.5105892948195105e-06,1.609368085861206,0.7817772030830383,0.7817772030830383,0.0,71.92478942871094,115.0,18158.525390625,-0.0,914.2113647460938,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120833158493042,1.0,0.0,0.0,2.042684555053711,2.0426931381225586,2.784171613257058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23046875,0.0,291.0050964355469,1895.4371337890625,0.0,998.1420288085938,0.519366979598999,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003353714942932,0.3103149533271789,0.2790738940238952,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360815644264221,0.2479811012744903,0.2350917011499405,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246945381164552,0.3324449062347412,0.2332782447338104,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901423573493958,0.2081777453422546,0.1976509541273117,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482127547264099,0.1763396710157394,0.7962172031402588,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968094289302826,1.0,1.0,0.0,1.0,-2.0901429653167725,2.090139389038086,3.5105892948195105e-06,1.609368085861206,0.7817772030830383,0.7817772030830383,0.0,71.92478942871094,115.0,18158.525390625,-0.0,914.2113647460938,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120833158493042,1.0,0.0,0.0,2.042684555053711,2.0426931381225586,2.784171613257058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23046875,0.0,291.0050964355469,1895.4371337890625,0.0,998.1420288085938,0.519366979598999,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695812225341797,0.3149930536746979,0.2835882306098938,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.810706377029419,0.2525161802768707,0.2398182153701782,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872948884963989,0.3336019814014435,0.2340708523988723,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647125720977783,0.2122474461793899,0.2019450813531875,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256046533584595,0.1793518513441085,0.8118157982826233,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115678369998932,1.0,1.0,0.0,1.0,-2.1260852813720703,2.126081705093384,3.631445224527852e-06,1.6372897624969482,0.7948734164237976,0.7948734164237976,0.0,84.3599853515625,118.0,18572.40234375,-0.0,1004.5862426757812,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233469247817993,1.0,0.0,0.0,2.096808195114136,2.0968170166015625,2.933666678472946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.8515625,0.0,310.8968505859375,1895.4371337890625,0.0,1066.3731689453125,0.5311254262924194,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695812225341797,0.3149930536746979,0.2835882306098938,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.810706377029419,0.2525161802768707,0.2398182153701782,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872948884963989,0.3336019814014435,0.2340708523988723,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647125720977783,0.2122474461793899,0.2019450813531875,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256046533584595,0.1793518513441085,0.8118157982826233,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115678369998932,1.0,1.0,0.0,1.0,-2.1260852813720703,2.126081705093384,3.631445224527852e-06,1.6372897624969482,0.7948734164237976,0.7948734164237976,0.0,84.3599853515625,118.0,18572.40234375,-0.0,1004.5862426757812,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233469247817993,1.0,0.0,0.0,2.096808195114136,2.0968170166015625,2.933666678472946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.8515625,0.0,310.8968505859375,1895.4371337890625,0.0,1066.3731689453125,0.5311254262924194,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.854612410068512,0.3198690414428711,0.2882136404514313,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971803545951843,0.2571058571338653,0.2444431334733963,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.868924081325531,0.3358550369739532,0.2357180267572403,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527272701263428,0.2163569629192352,0.2061251252889633,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.714187502861023,0.1824490129947662,0.8270787000656128,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234629273414612,1.0,1.0,0.0,1.0,-2.162525415420532,2.1625216007232666,3.7561915178230265e-06,1.6655741930007937,0.8081101775169373,0.8081101775169373,0.0,93.40028381347656,121.0,18991.87109375,-0.0,1083.7232666015625,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325579285621643,1.0,0.0,0.0,2.150624513626098,2.1506335735321045,3.086188939960266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86328125,0.0,331.6590576171875,1895.4371337890625,0.0,1124.6376953125,0.5428810715675354,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.854612410068512,0.3198690414428711,0.2882136404514313,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971803545951843,0.2571058571338653,0.2444431334733963,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.868924081325531,0.3358550369739532,0.2357180267572403,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527272701263428,0.2163569629192352,0.2061251252889633,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.714187502861023,0.1824490129947662,0.8270787000656128,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234629273414612,1.0,1.0,0.0,1.0,-2.162525415420532,2.1625216007232666,3.7561915178230265e-06,1.6655741930007937,0.8081101775169373,0.8081101775169373,0.0,93.40028381347656,121.0,18991.87109375,-0.0,1083.7232666015625,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325579285621643,1.0,0.0,0.0,2.150624513626098,2.1506335735321045,3.086188939960266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86328125,0.0,331.6590576171875,1895.4371337890625,0.0,1124.6376953125,0.5428810715675354,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467521071434021,0.3248312473297119,0.292849600315094,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901259660720825,0.2617827653884887,0.2490577101707458,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585817217826843,0.338618665933609,0.2377349287271499,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468131184577942,0.2205371409654617,0.2102795839309692,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078348398208618,0.1856407672166824,0.842352032661438,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335019588470459,1.0,1.0,0.0,1.0,-2.199392795562744,2.1993889808654785,3.884695615852252e-06,1.6941832304000854,0.8215052485466003,0.8215052485466003,0.0,100.28199005126952,109.0,19416.634765625,-0.0,1156.3372802734375,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404578685760498,1.0,0.0,0.0,2.203920125961304,2.2039294242858887,3.2410449080089165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11669921875,0.0,353.2072448730469,1895.4371337890625,0.0,1176.3089599609375,0.5545786023139954,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467521071434021,0.3248312473297119,0.292849600315094,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901259660720825,0.2617827653884887,0.2490577101707458,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585817217826843,0.338618665933609,0.2377349287271499,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468131184577942,0.2205371409654617,0.2102795839309692,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078348398208618,0.1856407672166824,0.842352032661438,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335019588470459,1.0,1.0,0.0,1.0,-2.199392795562744,2.1993889808654785,3.884695615852252e-06,1.6941832304000854,0.8215052485466003,0.8215052485466003,0.0,100.28199005126952,109.0,19416.634765625,-0.0,1156.3372802734375,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404578685760498,1.0,0.0,0.0,2.203920125961304,2.2039294242858887,3.2410449080089165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11669921875,0.0,353.2072448730469,1895.4371337890625,0.0,1176.3089599609375,0.5545786023139954,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482343554496765,0.3273367881774902,0.2950911223888397,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919662594795227,0.2641587555408478,0.2512949109077453,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591808080673218,0.3401098251342773,0.2387559711933136,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485522627830505,0.2226586937904358,0.2122809737920761,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094346284866333,0.1872731000185012,0.8496562242507935,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360167980194092,1.0,1.0,0.0,1.0,-2.217177391052246,2.2171733379364014,3.947542154492112e-06,1.708000898361206,0.8282617330551147,0.8282617330551147,0.0,101.09239196777344,109.0,19626.078125,-0.0,1181.0111083984375,1.0,283.1499938964844,285.25372314453125,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441850662231445,1.0,0.0,0.0,2.230307102203369,2.230316638946533,3.319117922728765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.15380859375,0.0,364.2467346191406,1895.4371337890625,0.0,1201.21630859375,0.5603905320167542,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528391122817993,0.3298650085926056,0.2972916662693023,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968983054161072,0.2665676772594452,0.2534981071949005,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630514144897461,0.3416583240032196,0.2397740483283996,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530264258384705,0.2248094081878662,0.2142447084188461,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.713691771030426,0.1889370381832122,0.8567939400672913,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374621510505676,1.0,1.0,0.0,1.0,-2.2346222400665283,2.234618186950684,4.009686563222203e-06,1.7215399742126465,0.8350517749786377,0.8350517749786377,0.0,100.32785034179688,97.0,19833.16015625,-0.0,1198.562255859375,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478515863418579,1.0,0.0,0.0,2.256474018096924,2.256483554840088,3.397457533083071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.27197265625,0.0,375.4418640136719,1895.4371337890625,0.0,1226.0416259765625,0.5661681890487671,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694961071014404,0.3349866569042206,0.3016335964202881,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135036826133728,0.2714879214763641,0.2578751444816589,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784399032592773,0.344894528388977,0.2418229877948761,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685849666595459,0.2292030155658722,0.2181330323219299,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274653315544128,0.1923632472753524,0.8709142208099365,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.437975138425827,1.0,1.0,0.0,1.0,-2.269187688827514,2.26918363571167,4.134344180783955e-06,1.7483642101287842,0.8487480282783508,0.8487480282783508,0.0,95.65958404541016,85.0,20246.220703125,-0.0,1219.6539306640625,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655103325843811,1.0,0.0,0.0,2.308065414428711,2.308075428009033,3.554590648491285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8935546875,0.0,398.246826171875,1895.4371337890625,0.0,1276.0653076171875,0.5775980949401855,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694961071014404,0.3349866569042206,0.3016335964202881,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135036826133728,0.2714879214763641,0.2578751444816589,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784399032592773,0.344894528388977,0.2418229877948761,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685849666595459,0.2292030155658722,0.2181330323219299,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274653315544128,0.1923632472753524,0.8709142208099365,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.437975138425827,1.0,1.0,0.0,1.0,-2.269187688827514,2.26918363571167,4.134344180783955e-06,1.7483642101287842,0.8487480282783508,0.8487480282783508,0.0,95.65958404541016,85.0,20246.220703125,-0.0,1219.6539306640625,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655103325843811,1.0,0.0,0.0,2.308065414428711,2.308075428009033,3.554590648491285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8935546875,0.0,398.246826171875,1895.4371337890625,0.0,1276.0653076171875,0.5775980949401855,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963618874549866,0.3401845395565033,0.305937647819519,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372864723205566,0.2765405178070068,0.2622636258602142,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040082693099976,0.3482816517353058,0.2438990771770477,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932648062705994,0.2337157279253006,0.2220204770565033,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484543323516846,0.1959152817726135,0.8850639462471008,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363822937011719,1.0,1.0,0.0,1.0,-2.3037893772125244,2.30378532409668,4.261166395735927e-06,1.7752190828323364,0.8626158833503723,0.8626158833503723,0.0,88.08840942382812,73.0,20661.14453125,-0.0,1227.8355712890625,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623201370239258,1.0,0.0,0.0,2.358538627624512,2.358548879623413,3.7117555962140614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9921875,0.0,421.51507568359375,1895.4371337890625,0.0,1327.032470703125,0.5888254046440125,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963618874549866,0.3401845395565033,0.305937647819519,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372864723205566,0.2765405178070068,0.2622636258602142,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040082693099976,0.3482816517353058,0.2438990771770477,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932648062705994,0.2337157279253006,0.2220204770565033,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484543323516846,0.1959152817726135,0.8850639462471008,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363822937011719,1.0,1.0,0.0,1.0,-2.3037893772125244,2.30378532409668,4.261166395735927e-06,1.7752190828323364,0.8626158833503723,0.8626158833503723,0.0,88.08840942382812,73.0,20661.14453125,-0.0,1227.8355712890625,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623201370239258,1.0,0.0,0.0,2.358538627624512,2.358548879623413,3.7117555962140614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9921875,0.0,421.51507568359375,1895.4371337890625,0.0,1327.032470703125,0.5888254046440125,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.924182653427124,0.3437954783439636,0.308956503868103,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605998158454895,0.2800760865211487,0.2653703093528747,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317134022712708,0.3506242930889129,0.2453587502241134,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164755702018738,0.236852616071701,0.2247580140829086,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695555686950684,0.1983601450920105,0.8949698209762573,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343962073326111,1.0,1.0,0.0,1.0,-2.3280909061431885,2.3280866146087646,4.351494681031909e-06,1.7941066026687622,0.8727163076400757,0.8727163076400757,0.0,81.55559539794922,73.0,20959.44140625,-0.0,1227.9454345703125,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667380690574646,1.0,0.0,0.0,2.3941080570220947,2.394118547439575,3.8245542555159773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.35693359375,0.0,438.4931945800781,1895.4371337890625,0.0,1363.455078125,0.5967620611190796,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9374123215675354,0.3451310694217682,0.3100693225860595,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713653087615967,0.2813828587532043,0.2665170729160309,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443655610084534,0.3514716923236847,0.2458831965923309,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.826098620891571,0.2380008101463318,0.2257583737373352,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792335152626038,0.1992361694574356,0.8985095620155334,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334659278392792,1.0,1.0,0.0,1.0,-2.3368899822235107,2.336885690689087,4.38445476902416e-06,1.8009495735168457,0.8766677379608154,0.8766677379608154,0.0,78.90181732177734,61.0,21072.673828125,-0.0,1226.6138916015625,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16686.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692730188369751,1.0,0.0,0.0,2.4077515602111816,2.407762289047241,3.8682694025737874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.51220703125,0.0,445.135498046875,1895.4371337890625,0.0,1377.2158203125,0.5998116135597229,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880539774894714,0.3497012555599212,0.31381556391716,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215570092201232,0.2858397960662842,0.2703652083873749,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918289184570312,0.3543185293674469,0.2475932091474533,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694289326667786,0.2418722510337829,0.2290660738945007,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214251399040222,0.2021136581897735,0.9098060131072998,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295325577259063,1.0,1.0,0.0,1.0,-2.3656139373779297,2.3656094074249268,4.492927018873161e-06,1.8232710361480715,0.890876054763794,0.890876054763794,0.0,69.01100158691406,64.0,21464.375,-0.0,1216.3023681640625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756431460380554,1.0,0.0,0.0,2.455524206161499,2.4555351734161377,4.023294479793549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.11865234375,0.0,468.9714965820313,1895.4371337890625,0.0,1424.09228515625,0.6105120182037354,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880539774894714,0.3497012555599212,0.31381556391716,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215570092201232,0.2858397960662842,0.2703652083873749,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918289184570312,0.3543185293674469,0.2475932091474533,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694289326667786,0.2418722510337829,0.2290660738945007,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214251399040222,0.2021136581897735,0.9098060131072998,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295325577259063,1.0,1.0,0.0,1.0,-2.3656139373779297,2.3656094074249268,4.492927018873161e-06,1.8232710361480715,0.890876054763794,0.890876054763794,0.0,69.01100158691406,64.0,21464.375,-0.0,1216.3023681640625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756431460380554,1.0,0.0,0.0,2.455524206161499,2.4555351734161377,4.023294479793549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.11865234375,0.0,468.9714965820313,1895.4371337890625,0.0,1424.09228515625,0.6105120182037354,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519180417060852,0.3148180544376373,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.939742624759674,0.2879663705825805,0.2722977697849273,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558302819728851,0.2451364547014236,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844157457351685,0.243695393204689,0.2307179868221283,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341376781463623,0.2034267783164978,0.9153861403465272,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.429078996181488,1.0,1.0,0.0,1.0,-2.374263048171997,2.374258518218994,4.526307748164982e-06,1.830235719680786,0.8980249166488647,0.8980249166488647,0.0,66.63180541992188,64.0,21629.73828125,-0.0,1216.2938232421875,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786024570465088,1.0,0.0,0.0,2.4788191318511963,2.478830099105835,4.09999216799406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.44482421875,0.0,480.9254150390625,1895.4371337890625,0.0,1446.1536865234375,0.6157418489456177,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.354617178440094,0.3107685446739197,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472907781600952,0.290015697479248,0.2742304801940918,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579797446727752,0.2417088598012924,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908565640449524,0.2454358786344528,0.2323639541864395,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394038677215576,0.2046531438827514,0.9209068417549132,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289042353630066,1.0,1.0,0.0,1.0,-2.3768434524536133,2.3768389225006104,4.536011601885548e-06,1.832160711288452,0.9050928354263306,0.9050928354263306,0.0,65.89207458496094,67.0,21746.533203125,-0.0,1215.7296142578125,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812989115715027,1.0,0.0,0.0,2.5016183853149414,2.501629590988159,4.175759045210725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.98291015625,0.0,492.8527526855469,1895.4371337890625,0.0,1466.4093017578125,0.6238704919815063,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612158000469208,0.3056024610996246,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577549695968628,0.2939334511756897,0.2779384851455688,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.363111674785614,0.2376908063888549,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001203775405884,0.2487265765666961,0.2354877293109893,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.846842885017395,0.2069191336631775,0.931148886680603,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297987818717956,1.0,1.0,0.0,1.0,-2.3863158226013184,2.3863112926483154,4.5720371417701244e-06,1.839396834373474,0.918925642967224,0.918925642967224,0.0,65.24169158935547,85.0,22060.5703125,-0.0,1224.71533203125,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859629154205322,1.0,0.0,0.0,2.57823133468628,2.578243017196656,4.435443941019912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.861328125,0.0,536.643310546875,1895.4371337890625,0.0,1501.7847900390625,0.6421820521354675,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612158000469208,0.3056024610996246,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577549695968628,0.2939334511756897,0.2779384851455688,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.363111674785614,0.2376908063888549,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001203775405884,0.2487265765666961,0.2354877293109893,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.846842885017395,0.2069191336631775,0.931148886680603,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297987818717956,1.0,1.0,0.0,1.0,-2.3863158226013184,2.3863112926483154,4.5720371417701244e-06,1.839396834373474,0.918925642967224,0.918925642967224,0.0,65.24169158935547,85.0,22060.5703125,-0.0,1224.71533203125,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859629154205322,1.0,0.0,0.0,2.57823133468628,2.578243017196656,4.435443941019912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.861328125,0.0,536.643310546875,1895.4371337890625,0.0,1501.7847900390625,0.6421820521354675,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666681945323944,0.3148621916770935,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952003538608551,0.2977418005466461,0.2816035747528076,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673394322395324,0.2448928207159042,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949041366577148,0.2518898844718933,0.238553985953331,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.841683566570282,0.2090467065572738,0.9410965442657472,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381584227085113,1.0,1.0,0.0,1.0,-2.426093578338623,2.426088809967041,4.7250118768715765e-06,1.8698214292526243,0.9327888488769532,0.9327888488769532,0.0,68.19205474853516,103.0,22609.095703125,-0.0,1290.7694091796875,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69062739610672,1.0,0.0,0.0,2.6685500144958496,2.668562412261963,4.751645121814363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.39990234375,0.0,592.17041015625,1895.4371337890625,0.0,1537.585693359375,0.6638328433036804,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666681945323944,0.3148621916770935,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952003538608551,0.2977418005466461,0.2816035747528076,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673394322395324,0.2448928207159042,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949041366577148,0.2518898844718933,0.238553985953331,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.841683566570282,0.2090467065572738,0.9410965442657472,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381584227085113,1.0,1.0,0.0,1.0,-2.426093578338623,2.426088809967041,4.7250118768715765e-06,1.8698214292526243,0.9327888488769532,0.9327888488769532,0.0,68.19205474853516,103.0,22609.095703125,-0.0,1290.7694091796875,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69062739610672,1.0,0.0,0.0,2.6685500144958496,2.668562412261963,4.751645121814363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.39990234375,0.0,592.17041015625,1895.4371337890625,0.0,1537.585693359375,0.6638328433036804,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882643222808838,0.3684331178665161,0.3315108120441437,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215916395187378,0.3014972507953644,0.2854150235652923,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882153868675232,0.3680723905563354,0.2577948272228241,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693681359291077,0.2549737393856048,0.2417431473731994,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190248012542725,0.2110370844602584,0.9514305591583252,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516700506210327,1.0,1.0,0.0,1.0,-2.4789929389953613,2.4789879322052,4.935424840368796e-06,1.911811351776123,0.947024405002594,0.947024405002594,0.0,76.33592987060547,121.0,23307.78125,-0.0,1404.650146484375,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976909637451172,1.0,0.0,0.0,2.7677221298217773,2.767735481262207,5.111381824463024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.767578125,0.0,657.7305297851562,1895.4371337890625,0.0,1592.5782470703125,0.6876209378242493,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882643222808838,0.3684331178665161,0.3315108120441437,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215916395187378,0.3014972507953644,0.2854150235652923,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882153868675232,0.3680723905563354,0.2577948272228241,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693681359291077,0.2549737393856048,0.2417431473731994,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190248012542725,0.2110370844602584,0.9514305591583252,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516700506210327,1.0,1.0,0.0,1.0,-2.4789929389953613,2.4789879322052,4.935424840368796e-06,1.911811351776123,0.947024405002594,0.947024405002594,0.0,76.33592987060547,121.0,23307.78125,-0.0,1404.650146484375,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976909637451172,1.0,0.0,0.0,2.7677221298217773,2.767735481262207,5.111381824463024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.767578125,0.0,657.7305297851562,1895.4371337890625,0.0,1592.5782470703125,0.6876209378242493,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370332956314088,0.3704301118850708,0.3334454596042633,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738431334495544,0.3050228655338287,0.289338082075119,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354866743087769,0.3683741986751556,0.2582390904426574,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281957507133484,0.257813423871994,0.2450253069400787,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777701616287231,0.2127340584993362,0.9619344472885132,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664165079593658,1.0,1.0,0.0,1.0,-2.5065817832946777,2.5065767765045166,5.044774297857657e-06,1.932547926902771,0.960949182510376,0.960949182510376,0.0,91.15189361572266,139.0,23804.49609375,0.0,1515.9910888671875,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066954970359802,1.0,0.0,0.0,2.871891021728516,2.8719053268432617,5.50337631466391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3681640625,0.0,731.9225463867188,1895.4371337890625,0.0,1663.98828125,0.712629497051239,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370332956314088,0.3704301118850708,0.3334454596042633,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738431334495544,0.3050228655338287,0.289338082075119,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354866743087769,0.3683741986751556,0.2582390904426574,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281957507133484,0.257813423871994,0.2450253069400787,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777701616287231,0.2127340584993362,0.9619344472885132,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664165079593658,1.0,1.0,0.0,1.0,-2.5065817832946777,2.5065767765045166,5.044774297857657e-06,1.932547926902771,0.960949182510376,0.960949182510376,0.0,91.15189361572266,139.0,23804.49609375,0.0,1515.9910888671875,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066954970359802,1.0,0.0,0.0,2.871891021728516,2.8719053268432617,5.50337631466391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3681640625,0.0,731.9225463867188,1895.4371337890625,0.0,1663.98828125,0.712629497051239,1.0,0.0,3.0,1.0,0.0
