time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126821756362916,0.371807724237442,0.334893137216568,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549387454986572,0.3067110180854797,0.291255235671997,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104151725769044,0.368867814540863,0.258743554353714,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111426830291748,0.259155660867691,0.2466191351413726,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.76042640209198,0.2134992033243179,0.966925084590912,285.9932556152344,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740065932273865,1.0,1.0,0.0,1.0,-2.519141674041748,2.519136428833008,5.095521373732481e-06,1.9422752857208248,0.967828333377838,0.967828333377838,0.0,99.32130432128906,139.0,24063.462890625,0.0,1575.56396484375,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.8828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110158801078796,1.0,0.0,0.0,2.933077573776245,2.9330925941467285,5.740376991525409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.935546875,0.0,778.3010864257812,1895.4371337890625,0.0,1698.7491455078125,0.7245782017707825,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933354616165161,0.3732514679431915,0.336452454328537,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389663100242615,0.3083615303039551,0.2931417226791382,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906023502349854,0.3694769144058227,0.2593593597412109,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950270175933838,0.2604571580886841,0.2481801509857177,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457286715507507,0.2142210304737091,0.9717490673065186,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816952049732208,1.0,1.0,0.0,1.0,-2.53169322013855,2.5316879749298096,5.146504918229766e-06,1.9520015716552728,0.9747490882873536,0.9747490882873536,0.0,107.77264404296876,142.0,24299.1953125,0.0,1637.1300048828125,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,20778.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150310277938843,1.0,0.0,0.0,2.978276252746582,2.978291749954224,5.918658416703693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.25927734375,0.0,813.443603515625,1895.4371337890625,0.0,1731.333740234375,0.7381879687309265,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727103471755981,0.3761720359325409,0.3394630551338196,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219888806343079,0.3115817606449127,0.2966280281543731,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.868898332118988,0.370875746011734,0.2606104910373688,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772464752197266,0.2629699110984802,0.2510061264038086,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298893332481384,0.2155688107013702,0.9799619317054749,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924671053886413,1.0,1.0,0.0,1.0,-2.5542690753936768,2.5542638301849365,5.238945504970616e-06,1.969541311264038,0.9884370565414428,0.9884370565414428,0.0,119.50473022460938,145.0,24780.25390625,0.0,1731.5797119140625,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224067449569702,1.0,0.0,0.0,3.0852017402648926,3.0852181911468506,6.351268098114815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.744140625,0.0,901.3983764648438,1895.4371337890625,0.0,1791.868896484375,0.7638865113258362,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727103471755981,0.3761720359325409,0.3394630551338196,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219888806343079,0.3115817606449127,0.2966280281543731,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.868898332118988,0.370875746011734,0.2606104910373688,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772464752197266,0.2629699110984802,0.2510061264038086,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298893332481384,0.2155688107013702,0.9799619317054749,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924671053886413,1.0,1.0,0.0,1.0,-2.5542690753936768,2.5542638301849365,5.238945504970616e-06,1.969541311264038,0.9884370565414428,0.9884370565414428,0.0,119.50473022460938,145.0,24780.25390625,0.0,1731.5797119140625,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224067449569702,1.0,0.0,0.0,3.0852017402648926,3.0852181911468506,6.351268098114815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.744140625,0.0,901.3983764648438,1895.4371337890625,0.0,1791.868896484375,0.7638865113258362,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613694310188293,0.3790595233440399,0.3423367440700531,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125171065330505,0.3147414028644562,0.2999148666858673,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566698431968689,0.3723877072334289,0.2618675231933594,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.767544686794281,0.2654107511043548,0.2536215484142303,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208240628242493,0.2168399542570114,0.9871510863304138,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007316470146179,1.0,1.0,0.0,1.0,-2.5749635696411133,2.574958324432373,5.324417543306481e-06,1.9856210947036743,1.0,1.0,0.0,127.84831237792967,148.0,25247.62109375,0.0,1807.1121826171875,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290274500846863,1.0,0.0,0.0,3.1912453174591064,3.19126296043396,6.795379476898233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18701171875,0.0,994.8973999023438,1895.4371337890625,0.0,1846.92529296875,0.7893763184547424,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613694310188293,0.3790595233440399,0.3423367440700531,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125171065330505,0.3147414028644562,0.2999148666858673,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566698431968689,0.3723877072334289,0.2618675231933594,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.767544686794281,0.2654107511043548,0.2536215484142303,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208240628242493,0.2168399542570114,0.9871510863304138,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007316470146179,1.0,1.0,0.0,1.0,-2.5749635696411133,2.574958324432373,5.324417543306481e-06,1.9856210947036743,1.0,1.0,0.0,127.84831237792967,148.0,25247.62109375,0.0,1807.1121826171875,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290274500846863,1.0,0.0,0.0,3.1912453174591064,3.19126296043396,6.795379476898233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18701171875,0.0,994.8973999023438,1895.4371337890625,0.0,1846.92529296875,0.7893763184547424,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556156754493713,0.3813280165195465,0.3445457220077514,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076106905937195,0.3172425031661987,0.3024576604366302,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502776622772217,0.373627096414566,0.2628583312034607,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627076506614685,0.267329066991806,0.2556198239326477,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159020900726318,0.2178202718496322,0.9924452304840088,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.506171464920044,1.0,1.0,0.0,1.0,-2.590626716613769,2.59062123298645,5.389605121308705e-06,1.997807621955872,1.0,1.0,0.0,133.02587890625,148.0,25611.087890625,0.0,1859.131591796875,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339532375335693,1.0,0.0,0.0,3.2721481323242188,3.2721664905548096,7.144292339944514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.25830078125,0.0,1072.422607421875,1895.4371337890625,0.0,1888.30859375,0.8061908483505249,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544745445251465,0.3818931877613067,0.3450876176357269,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066331744194031,0.3178673386573791,0.3030849099159241,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489833474159241,0.3739418983459472,0.2631037533283233,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617619633674622,0.2678068280220032,0.2561098933219909,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148821949958801,0.2180629223585128,0.9937222599983216,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074142217636108,1.0,1.0,0.0,1.0,-2.594449758529663,2.594444513320923,5.405580395745346e-06,2.000783681869507,1.0,1.0,0.0,134.1695556640625,136.0,25694.431640625,0.0,1871.292724609375,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351165413856506,1.0,0.0,0.0,3.2864246368408203,3.2864432334899902,7.206770646916993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.0263671875,0.0,1086.521240234375,1895.4371337890625,0.0,1898.1328125,0.8126037120819092,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587304353713989,0.3847025036811828,0.3475422859191894,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.811348021030426,0.3209922909736633,0.3059650957584381,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523057103157043,0.3755358159542084,0.2641589343547821,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659735679626465,0.2701906859874725,0.2582975924015045,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179483771324158,0.219270721077919,0.9988522529602052,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084609389305115,1.0,1.0,0.0,1.0,-2.610924243927002,2.6109187602996826,5.474787485582056e-06,2.01365613937378,1.0,1.0,0.0,133.30104064941406,124.0,26112.2890625,0.0,1893.7218017578125,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407887578010559,1.0,0.0,0.0,3.373204231262207,3.3732237815856934,7.592390716126829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10205078125,0.0,1174.88427734375,1895.4371337890625,0.0,1946.3055419921875,0.8338441252708435,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587304353713989,0.3847025036811828,0.3475422859191894,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.811348021030426,0.3209922909736633,0.3059650957584381,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523057103157043,0.3755358159542084,0.2641589343547821,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659735679626465,0.2701906859874725,0.2582975924015045,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179483771324158,0.219270721077919,0.9988522529602052,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084609389305115,1.0,1.0,0.0,1.0,-2.610924243927002,2.6109187602996826,5.474787485582056e-06,2.01365613937378,1.0,1.0,0.0,133.30104064941406,124.0,26112.2890625,0.0,1893.7218017578125,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407887578010559,1.0,0.0,0.0,3.373204231262207,3.3732237815856934,7.592390716126829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10205078125,0.0,1174.88427734375,1895.4371337890625,0.0,1946.3055419921875,0.8338441252708435,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639094829559326,0.3861073553562164,0.348701000213623,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164114952087402,0.3225656151771545,0.3073407709598541,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569579124450684,0.376352846622467,0.2646469473838806,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708231806755066,0.2713900804519653,0.2593234181404114,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218407988548279,0.2198823392391204,1.001092553138733,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077548027038574,1.0,1.0,0.0,1.0,-2.618481397628784,2.618475914001465,5.506662546395091e-06,2.0195517539978027,1.0,1.0,0.0,130.9772186279297,124.0,26323.6796875,0.0,1893.9775390625,1.0,283.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.40625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434926629066467,1.0,0.0,0.0,3.4222586154937744,3.422278881072998,7.814820150997548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2392578125,0.0,1226.8905029296875,1895.4371337890625,0.0,1969.42333984375,0.8430613279342651,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.87074214220047,0.3875119090080261,0.3498241901397705,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227792382240295,0.324146956205368,0.30868861079216,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.86323082447052,0.3771819770336151,0.2651170492172241,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771568298339844,0.272595465183258,0.2603197991847992,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268933057785034,0.2205004692077636,1.003197431564331,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064651966094971,1.0,1.0,0.0,1.0,-2.625742197036743,2.625736713409424,5.537364813790191e-06,2.0252110958099365,1.0,1.0,0.0,127.81141662597656,112.0,26511.0859375,0.0,1889.3006591796875,1.0,283.1499938964844,284.98486328125,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.263671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460612058639526,1.0,0.0,0.0,3.453993558883667,3.4540140628814697,7.960426273712073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.41796875,0.0,1261.339111328125,1895.4371337890625,0.0,1991.4730224609373,0.8536394834518433,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891633749008179,0.3903088569641113,0.3519995808601379,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393349647521973,0.3273284435272217,0.3113351166248321,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804811835289001,0.3788664638996124,0.2660278975963592,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940334677696228,0.2750197052955627,0.2622579634189605,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.740351140499115,0.2217531651258468,1.0071581602096558,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026406645774841,1.0,1.0,0.0,1.0,-2.639719724655152,2.639714241027832,5.596684786723927e-06,2.036093711853028,1.0,1.0,0.0,119.67398071289062,100.0,26898.66015625,0.0,1869.37939453125,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510149478912354,1.0,0.0,0.0,3.530322313308716,3.530344009399414,8.316144999298558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.396484375,0.0,1346.8231201171875,1895.4371337890625,0.0,2034.23828125,0.8723575472831726,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891633749008179,0.3903088569641113,0.3519995808601379,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393349647521973,0.3273284435272217,0.3113351166248321,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804811835289001,0.3788664638996124,0.2660278975963592,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940334677696228,0.2750197052955627,0.2622579634189605,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.740351140499115,0.2217531651258468,1.0071581602096558,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026406645774841,1.0,1.0,0.0,1.0,-2.639719724655152,2.639714241027832,5.596684786723927e-06,2.036093711853028,1.0,1.0,0.0,119.67398071289062,100.0,26898.66015625,0.0,1869.37939453125,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510149478912354,1.0,0.0,0.0,3.530322313308716,3.530344009399414,8.316144999298558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.396484375,0.0,1346.8231201171875,1895.4371337890625,0.0,2034.23828125,0.8723575472831726,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914701759815216,0.393079400062561,0.3540966510772705,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620107769966125,0.3305272161960602,0.3139392733573913,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.904245913028717,0.3805745542049408,0.2669127285480499,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160527348518372,0.277454525232315,0.264147400856018,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590705752372742,0.2230205982923507,1.010906457901001,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.49772709608078,1.0,1.0,0.0,1.0,-2.653207302093506,2.6532015800476074,5.654232609231258e-06,2.0465989112854004,1.0,1.0,0.0,109.97547149658205,88.0,27277.76953125,0.0,1840.0960693359373,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557527422904968,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663317885293509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07666015625,0.0,1432.0361328125,1895.4371337890625,0.0,2075.423828125,0.8902547955513,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914701759815216,0.393079400062561,0.3540966510772705,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620107769966125,0.3305272161960602,0.3139392733573913,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.904245913028717,0.3805745542049408,0.2669127285480499,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160527348518372,0.277454525232315,0.264147400856018,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590705752372742,0.2230205982923507,1.010906457901001,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.49772709608078,1.0,1.0,0.0,1.0,-2.653207302093506,2.6532015800476074,5.654232609231258e-06,2.0465989112854004,1.0,1.0,0.0,109.97547149658205,88.0,27277.76953125,0.0,1840.0960693359373,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557527422904968,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663317885293509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07666015625,0.0,1432.0361328125,1895.4371337890625,0.0,2075.423828125,0.8902547955513,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510411620140076,0.3958107233047485,0.356127381324768,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929203152656555,0.3337327539920807,0.3165163099765777,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390332102775574,0.3822935819625854,0.2677807509899139,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427533507347107,0.2798898220062256,0.2660037279129028,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849050760269165,0.2242925018072128,1.0145163536071775,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921577274799347,1.0,1.0,0.0,1.0,-2.666356325149536,2.6663506031036377,5.710631285182899e-06,2.056846141815185,1.0,1.0,0.0,99.36033630371094,76.0,27649.3671875,0.0,1805.025634765625,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603521347045898,1.0,0.0,0.0,3.673541307449341,3.6735644340515137,9.00457337138505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.3720703125,0.0,1517.4779052734375,1895.4371337890625,0.0,2115.662109375,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510411620140076,0.3958107233047485,0.356127381324768,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929203152656555,0.3337327539920807,0.3165163099765777,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390332102775574,0.3822935819625854,0.2677807509899139,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427533507347107,0.2798898220062256,0.2660037279129028,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849050760269165,0.2242925018072128,1.0145163536071775,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921577274799347,1.0,1.0,0.0,1.0,-2.666356325149536,2.6663506031036377,5.710631285182899e-06,2.056846141815185,1.0,1.0,0.0,99.36033630371094,76.0,27649.3671875,0.0,1805.025634765625,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603521347045898,1.0,0.0,0.0,3.673541307449341,3.6735644340515137,9.00457337138505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.3720703125,0.0,1517.4779052734375,1895.4371337890625,0.0,2115.662109375,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912954568862916,0.3984907269477844,0.3580950796604156,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381269812583924,0.3369349837303161,0.3190714716911316,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813928604125975,0.384013295173645,0.268635481595993,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802521228790283,0.2823164761066437,0.2678329646587372,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.819530189037323,0.2255598604679107,1.0180160999298096,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861869215965271,1.0,1.0,0.0,1.0,-2.679222345352173,2.6792166233062744,5.766099548054626e-06,2.0668785572052,1.0,1.0,0.0,88.2070541381836,79.0,28013.265625,0.0,1766.2275390625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648538947105408,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.34172078359552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.11767578125,0.0,1603.496826171875,1895.4371337890625,0.0,2155.279541015625,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912954568862916,0.3984907269477844,0.3580950796604156,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381269812583924,0.3369349837303161,0.3190714716911316,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813928604125975,0.384013295173645,0.268635481595993,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802521228790283,0.2823164761066437,0.2678329646587372,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.819530189037323,0.2255598604679107,1.0180160999298096,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861869215965271,1.0,1.0,0.0,1.0,-2.679222345352173,2.6792166233062744,5.766099548054626e-06,2.0668785572052,1.0,1.0,0.0,88.2070541381836,79.0,28013.265625,0.0,1766.2275390625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648538947105408,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.34172078359552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.11767578125,0.0,1603.496826171875,1895.4371337890625,0.0,2155.279541015625,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998987376689911,0.3564850687980652,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537476301193236,0.3385212421417236,0.3204515278339386,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927271008491516,0.3848594427108764,0.2691399455070495,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934780359268188,0.2835134863853454,0.2688482999801636,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303180932998657,0.2261790186166763,1.0202502012252808,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849223792552948,1.0,1.0,0.0,1.0,-2.683189392089844,2.683183431625366,5.783518190582981e-06,2.0700979232788086,1.0,1.0,0.0,85.23314666748047,79.0,28184.541015625,0.0,1756.8621826171875,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670931816101074,1.0,0.0,0.0,3.7829434871673584,3.782968044281006,9.548891739541432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.50048828125,0.0,1657.1326904296875,1895.4371337890625,0.0,2175.069580078125,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.402086853981018,0.3505022823810577,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610100388526917,0.340071827173233,0.3218751847743988,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.997434377670288,0.3856675326824188,0.2696755826473236,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999150991439819,0.2846747040748596,0.2699069380760193,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353413939476013,0.2267664968967437,1.0227012634277344,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840600192546844,1.0,1.0,0.0,1.0,-2.682851076126098,2.6828453540802,5.782153493782971e-06,2.0698814392089844,1.0,1.0,0.0,83.9664535522461,97.0,28294.59765625,0.0,1749.314453125,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691786885261536,1.0,0.0,0.0,3.808032274246216,3.8080570697784415,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.193359375,0.0,1690.3226318359375,1895.4371337890625,0.0,2193.54833984375,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060532748699188,0.3579124510288238,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570582509040833,0.3431667983531952,0.324845939874649,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933183193206788,0.3872763812541961,0.2708348929882049,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960095047950745,0.2869884669780731,0.2721469104290008,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313157558441162,0.2279478311538696,1.0282607078552246,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.489482045173645,1.0,1.0,0.0,1.0,-2.706058979034424,2.7060530185699463,5.8821165112021845e-06,2.0875463485717773,1.0,1.0,0.0,86.3382568359375,115.0,28724.5703125,0.0,1800.15478515625,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730591297149658,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56396484375,0.0,1778.12744140625,1895.4371337890625,0.0,2228.051513671875,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060532748699188,0.3579124510288238,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570582509040833,0.3431667983531952,0.324845939874649,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933183193206788,0.3872763812541961,0.2708348929882049,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960095047950745,0.2869884669780731,0.2721469104290008,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313157558441162,0.2279478311538696,1.0282607078552246,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.489482045173645,1.0,1.0,0.0,1.0,-2.706058979034424,2.7060530185699463,5.8821165112021845e-06,2.0875463485717773,1.0,1.0,0.0,86.3382568359375,115.0,28724.5703125,0.0,1800.15478515625,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730591297149658,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56396484375,0.0,1778.12744140625,1895.4371337890625,0.0,2228.051513671875,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815468192100524,0.4066060185432434,0.3659740686416626,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9272271990776062,0.3459511697292328,0.3278806805610657,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677394032478333,0.3885186612606048,0.2720176577568054,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705090880393982,0.2890167832374573,0.2744643688201904,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086574673652649,0.2288587391376495,1.0342531204223633,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994654655456543,1.0,1.0,0.0,1.0,-2.733221530914306,2.733215570449829,5.997467269480694e-06,2.106933116912842,1.0,1.0,0.0,95.02308654785156,133.0,29381.25,0.0,1891.3848876953125,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831019163131714,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.490234375,0.0,1852.847412109375,1895.4371337890625,0.0,2318.034912109375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815468192100524,0.4066060185432434,0.3659740686416626,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9272271990776062,0.3459511697292328,0.3278806805610657,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677394032478333,0.3885186612606048,0.2720176577568054,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705090880393982,0.2890167832374573,0.2744643688201904,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086574673652649,0.2288587391376495,1.0342531204223633,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994654655456543,1.0,1.0,0.0,1.0,-2.733221530914306,2.733215570449829,5.997467269480694e-06,2.106933116912842,1.0,1.0,0.0,95.02308654785156,133.0,29381.25,0.0,1891.3848876953125,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831019163131714,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.490234375,0.0,1852.847412109375,1895.4371337890625,0.0,2318.034912109375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421613812446594,0.4065867066383362,0.366636723279953,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.8892903923988342,0.3476134538650512,0.3301941752433777,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.92602801322937,0.3886489570140838,0.2727047801017761,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.8383671045303345,0.2900987267494201,0.2762052118778229,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766543626785278,0.2290295660495758,1.0383195877075195,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092960596084595,1.0,1.0,0.0,1.0,-2.742208242416382,2.7422022819519043,6.04155138717033e-06,2.1160106658935547,1.0,1.0,0.0,108.1015396118164,133.0,30304.361328125,0.0,1980.3037109375,1.0,282.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019704222679138,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.62451171875,0.0,1889.467529296875,1895.4371337890625,0.0,2489.4541015625,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365727305412292,0.406586080789566,0.36668261885643,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847715854644775,0.3478049337863922,0.3304492533206939,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204614162445068,0.3886276483535766,0.2727430760860443,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344430923461914,0.2902124524116516,0.2763890027999878,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726320028305054,0.2290192544460296,1.0386487245559692,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.510699450969696,1.0,1.0,0.0,1.0,-2.743232727050781,2.743226766586304,6.0460943132056855e-06,2.116814613342285,1.0,1.0,0.0,109.99700164794922,151.0,30338.5234375,0.0,1992.5123291015625,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803045392036438,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.90087890625,0.0,1893.319091796875,1895.4371337890625,0.0,2499.301025390625,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952627182006836,0.405946135520935,0.3668706119060516,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510642647743225,0.3488417267799377,0.3322509527206421,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815715312957764,0.3877919316291809,0.2727882266044616,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037505745887756,0.2906564772129059,0.2776220142841339,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428321838378906,0.22847880423069,1.040058970451355,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225651264190674,1.0,1.0,0.0,1.0,-2.7488603591918945,2.748854160308838,6.0712313825206365e-06,2.121299982070923,1.0,1.0,0.0,126.84202575683594,169.0,31219.005859375,0.0,2095.204345703125,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203070163726807,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.0537109375,0.0,1917.716552734375,1895.4371337890625,0.0,2658.413818359375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952627182006836,0.405946135520935,0.3668706119060516,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510642647743225,0.3488417267799377,0.3322509527206421,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815715312957764,0.3877919316291809,0.2727882266044616,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037505745887756,0.2906564772129059,0.2776220142841339,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428321838378906,0.22847880423069,1.040058970451355,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225651264190674,1.0,1.0,0.0,1.0,-2.7488603591918945,2.748854160308838,6.0712313825206365e-06,2.121299982070923,1.0,1.0,0.0,126.84202575683594,169.0,31219.005859375,0.0,2095.204345703125,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203070163726807,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.0537109375,0.0,1917.716552734375,1895.4371337890625,0.0,2658.413818359375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788072466850281,0.4054796993732452,0.3668721914291382,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371161818504333,0.349183440208435,0.3329963684082031,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654882907867432,0.3871932625770569,0.2726911604404449,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893932461738586,0.2907102108001709,0.2780896425247192,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304375171661377,0.228042796254158,1.0400598049163818,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285131335258484,1.0,1.0,0.0,1.0,-2.750206232070923,2.750200033187866,6.077284069760935e-06,2.122388362884521,1.0,1.0,0.0,135.70361328125,169.0,32088.0625,0.0,2146.486083984375,1.0,282.1932983398437,284.1377868652344,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303221464157104,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.04296875,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.444580078125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638449311256409,0.4049113690853119,0.3666912615299225,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244964480400085,0.3494225144386291,0.3335925340652466,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.851017415523529,0.3864926099777221,0.2724702060222626,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761915922164917,0.2906659543514251,0.2784230411052704,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189129590988159,0.2275100946426391,1.0394835472106934,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343955159187317,1.0,1.0,0.0,1.0,-2.7501490116119385,2.750143051147461,6.0771194512199145e-06,2.122385025024414,1.0,1.0,0.0,144.82815551757812,172.0,32237.076171875,0.0,2196.716064453125,1.0,282.1559753417969,284.093017578125,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341376781463623,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.9794921875,0.0,1932.3319091796875,1895.4371337890625,0.0,2786.99609375,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
