time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462150692939758,0.4036119282245636,0.3660601079463959,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091520071029663,0.3497396409511566,0.334440529346466,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.833931565284729,0.3849610686302185,0.2718076407909393,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606444358825684,0.2904260456562042,0.2787422835826874,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034667730331421,0.2262986004352569,1.0366331338882446,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414344072341919,1.0,1.0,0.0,1.0,-2.74657678604126,2.746570587158203,6.061534350010334e-06,2.119718313217163,1.0,1.0,0.0,157.1322021484375,160.0,33243.88671875,0.0,2258.00390625,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467718362808228,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.07666015625,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.044921875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462150692939758,0.4036119282245636,0.3660601079463959,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091520071029663,0.3497396409511566,0.334440529346466,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.833931565284729,0.3849610686302185,0.2718076407909393,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606444358825684,0.2904260456562042,0.2787422835826874,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034667730331421,0.2262986004352569,1.0366331338882446,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414344072341919,1.0,1.0,0.0,1.0,-2.74657678604126,2.746570587158203,6.061534350010334e-06,2.119718313217163,1.0,1.0,0.0,157.1322021484375,160.0,33243.88671875,0.0,2258.00390625,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467718362808228,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.07666015625,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.044921875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419135808944702,0.4020539224147796,0.3648291528224945,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059287667274475,0.3498546183109283,0.3347016870975494,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296229839324951,0.3832501173019409,0.2707288265228271,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572702765464783,0.2900105714797973,0.2784968614578247,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990208029747009,0.2249405831098556,1.031209111213684,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413193702697754,1.0,1.0,0.0,1.0,-2.73730731010437,2.737301111221313,6.020824457664276e-06,2.112628221511841,0.9991127252578736,0.9991127252578736,0.0,159.55130004882812,148.0,34227.52734375,0.0,2254.272216796875,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588305115699768,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15625,0.0,1945.65771484375,1895.4371337890625,0.0,3018.037109375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419135808944702,0.4020539224147796,0.3648291528224945,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059287667274475,0.3498546183109283,0.3347016870975494,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296229839324951,0.3832501173019409,0.2707288265228271,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572702765464783,0.2900105714797973,0.2784968614578247,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990208029747009,0.2249405831098556,1.031209111213684,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413193702697754,1.0,1.0,0.0,1.0,-2.73730731010437,2.737301111221313,6.020824457664276e-06,2.112628221511841,0.9991127252578736,0.9991127252578736,0.0,159.55130004882812,148.0,34227.52734375,0.0,2254.272216796875,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588305115699768,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15625,0.0,1945.65771484375,1895.4371337890625,0.0,3018.037109375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445661664009094,0.4002972245216369,0.3631947338581085,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097408413887024,0.3498389720916748,0.3345952928066253,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320680856704712,0.3814300000667572,0.2693940103054046,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603318095207214,0.2894941866397857,0.2779110670089721,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009373903274536,0.2235237956047058,1.0243422985076904,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372653007507324,1.0,1.0,0.0,1.0,-2.7246572971343994,2.724651336669922,5.965304808341898e-06,2.102864980697632,0.994406282901764,0.994406282901764,0.0,155.96852111816406,136.0,35252.91015625,0.0,2211.5712890625,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708916306495667,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.275390625,0.0,1943.2935791015625,1895.4371337890625,0.0,3131.17431640625,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445661664009094,0.4002972245216369,0.3631947338581085,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097408413887024,0.3498389720916748,0.3345952928066253,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320680856704712,0.3814300000667572,0.2693940103054046,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603318095207214,0.2894941866397857,0.2779110670089721,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009373903274536,0.2235237956047058,1.0243422985076904,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372653007507324,1.0,1.0,0.0,1.0,-2.7246572971343994,2.724651336669922,5.965304808341898e-06,2.102864980697632,0.994406282901764,0.994406282901764,0.0,155.96852111816406,136.0,35252.91015625,0.0,2211.5712890625,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708916306495667,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.275390625,0.0,1943.2935791015625,1895.4371337890625,0.0,3131.17431640625,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514770269393921,0.3982471823692322,0.361197829246521,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175617456436157,0.3496873080730438,0.334235280752182,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386742472648621,0.3794876933097839,0.2678819596767425,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674354314804077,0.2888763844966888,0.2771029472351074,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.706753134727478,0.2220685482025146,1.0166794061660769,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.53082275390625,1.0,1.0,0.0,1.0,-2.709829568862915,2.709823608398437,5.9004928516515065e-06,2.0913918018341064,0.9870444536209106,0.9870444536209106,0.0,149.021240234375,124.0,36210.015625,0.0,2147.04443359375,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827807307243347,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5390625,0.0,1932.488525390625,1895.4371337890625,0.0,3242.634521484375,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514770269393921,0.3982471823692322,0.361197829246521,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175617456436157,0.3496873080730438,0.334235280752182,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386742472648621,0.3794876933097839,0.2678819596767425,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674354314804077,0.2888763844966888,0.2771029472351074,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.706753134727478,0.2220685482025146,1.0166794061660769,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.53082275390625,1.0,1.0,0.0,1.0,-2.709829568862915,2.709823608398437,5.9004928516515065e-06,2.0913918018341064,0.9870444536209106,0.9870444536209106,0.0,149.021240234375,124.0,36210.015625,0.0,2147.04443359375,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827807307243347,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5390625,0.0,1932.488525390625,1895.4371337890625,0.0,3242.634521484375,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563196063041687,0.3971396386623382,0.3601297736167907,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226356506347656,0.3495694100856781,0.3340081870555877,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433212637901306,0.3784900903701782,0.2671047449111938,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722988724708557,0.2885377705097198,0.2766584455966949,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.710821270942688,0.2213335931301117,1.0127334594726562,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3616943359375,1.0,0.5270166993141174,1.0,1.0,0.0,1.0,-2.70206356048584,2.7020578384399414,5.866667379450519e-06,2.0853724479675293,0.9817277193069458,0.9817277193069458,0.0,144.72274780273438,124.0,37089.0859375,0.0,2109.93505859375,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911633491516113,1.0,0.0,0.0,3.971198320388794,3.971225500106812,1.052292304848379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.1982421875,0.0,1923.8280029296875,1895.4371337890625,0.0,3321.08544921875,0.9776711463928224,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617054224014282,0.3959307074546814,0.3588806390762329,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281583786010742,0.3493862748146057,0.3336649537086487,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485268354415894,0.377431720495224,0.2662350833415985,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777047753334045,0.2881461083889007,0.2761185467243194,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151672840118408,0.2205631583929062,1.008465051651001,284.322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.32080078125,1.0,0.522894561290741,1.0,1.0,0.0,1.0,-2.6933274269104004,2.693321704864502,5.828730991197517e-06,2.0786001682281494,0.9770041108131408,0.9770041108131408,0.0,140.15606689453125,112.0,37098.46875,0.0,2069.8818359375,1.0,280.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940864205360413,1.0,0.0,0.0,3.9616777896881104,3.961704969406128,1.047252908392693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.14794921875,0.0,1912.2164306640625,1895.4371337890625,0.0,3348.4013671875,0.9756008386611938,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750829100608826,0.3933865129947662,0.3563127219676971,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414481282234192,0.3489270210266113,0.332905650138855,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615000247955322,0.3752505779266357,0.2644731998443603,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908669114112854,0.2872954905033111,0.2749806046485901,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.725312352180481,0.2189941704273224,0.999781608581543,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139914751052856,1.0,1.0,0.0,1.0,-2.675410747528076,2.675404787063598,5.751269327447517e-06,2.0646908283233643,0.9642778038978576,0.9642778038978576,0.0,130.2061309814453,100.0,37916.9921875,0.0,1985.3662109375,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046137928962708,1.0,0.0,0.0,3.9362502098083496,3.936277151107788,1.0338527545172838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.19970703125,0.0,1881.2989501953125,1895.4371337890625,0.0,3446.552490234375,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750829100608826,0.3933865129947662,0.3563127219676971,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414481282234192,0.3489270210266113,0.332905650138855,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615000247955322,0.3752505779266357,0.2644731998443603,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908669114112854,0.2872954905033111,0.2749806046485901,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.725312352180481,0.2189941704273224,0.999781608581543,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139914751052856,1.0,1.0,0.0,1.0,-2.675410747528076,2.675404787063598,5.751269327447517e-06,2.0646908283233643,0.9642778038978576,0.9642778038978576,0.0,130.2061309814453,100.0,37916.9921875,0.0,1985.3662109375,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046137928962708,1.0,0.0,0.0,3.9362502098083496,3.936277151107788,1.0338527545172838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.19970703125,0.0,1881.2989501953125,1895.4371337890625,0.0,3446.552490234375,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918594121932983,0.3906370997428894,0.3535378575325012,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580447435379028,0.3483076095581054,0.331974595785141,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779454827308655,0.3729384243488312,0.262605220079422,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069689273834229,0.2863229513168335,0.2737064361572265,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375866174697876,0.2173569947481155,0.9906925559043884,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044024586677551,1.0,1.0,0.0,1.0,-2.6562604904174805,2.656254768371582,5.669006441166857e-06,2.0498034954071045,0.948844313621521,0.948844313621521,0.0,119.64152526855467,88.0,38757.6484375,0.0,1896.587158203125,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147483706474304,1.0,0.0,0.0,3.900736570358277,3.900763273239136,1.0152815548281069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8291015625,0.0,1838.3193359375,1895.4371337890625,0.0,3540.61669921875,0.9621612429618835,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918594121932983,0.3906370997428894,0.3535378575325012,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580447435379028,0.3483076095581054,0.331974595785141,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779454827308655,0.3729384243488312,0.262605220079422,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069689273834229,0.2863229513168335,0.2737064361572265,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375866174697876,0.2173569947481155,0.9906925559043884,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044024586677551,1.0,1.0,0.0,1.0,-2.6562604904174805,2.656254768371582,5.669006441166857e-06,2.0498034954071045,0.948844313621521,0.948844313621521,0.0,119.64152526855467,88.0,38757.6484375,0.0,1896.587158203125,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147483706474304,1.0,0.0,0.0,3.900736570358277,3.900763273239136,1.0152815548281069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8291015625,0.0,1838.3193359375,1895.4371337890625,0.0,3540.61669921875,0.9621612429618835,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120950102806092,0.3878085315227508,0.3507002890110016,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779982924461365,0.3475567698478699,0.3309279084205627,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.8976056575775146,0.3705898523330688,0.2607186734676361,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244686722755432,0.2852704524993896,0.2723641395568847,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523542642593384,0.2157172262668609,0.9816235899925232,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947032928466797,1.0,1.0,0.0,1.0,-2.636816024780273,2.636810541152954,5.58605734113371e-06,2.03467345237732,0.9314047694206238,0.9314047694206238,0.0,109.17166900634766,88.0,39526.75,0.0,1809.042236328125,1.0,279.75762939453125,282.2104187011719,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37304.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243542551994324,1.0,0.0,0.0,3.855302810668945,3.8553292751312256,9.91768501990009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.78515625,0.0,1784.111328125,1895.4371337890625,0.0,3629.28662109375,0.9521303176879884,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130927920341492,0.3876996040344238,0.3505773246288299,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789280652999878,0.3475296795368194,0.3308802545070648,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985155820846558,0.3704987168312073,0.2606374025344848,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252491354942322,0.2852302193641662,0.2723050117492676,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530500888824463,0.2156520783901214,0.9812355637550354,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942895472049713,1.0,1.0,0.0,1.0,-2.6359758377075195,2.6359703540802,5.582482117461041e-06,2.0340170860290527,0.9307283759117126,0.9307283759117126,0.0,108.73110961914062,76.0,39514.6328125,0.0,1805.349853515625,1.0,279.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243358373641968,1.0,0.0,0.0,3.853203058242798,3.853229284286499,9.90688363344816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.93212890625,0.0,1781.59716796875,1895.4371337890625,0.0,3629.116943359375,0.9516660571098328,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422293305397034,0.3846292793750763,0.3474737405776977,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054219126701356,0.346611738204956,0.3296420276165008,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262868165969848,0.3679554462432861,0.2585876286029815,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474751114845276,0.2840338349342346,0.2707942724227905,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733312845230103,0.2138941437005996,0.9714871048927308,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837507009506225,1.0,1.0,0.0,1.0,-2.614766836166382,2.6147613525390625,5.4926995289861225e-06,2.017498731613159,0.9100022912025452,0.9100022912025452,0.0,97.61156463623048,64.0,40191.55078125,0.0,1712.88916015625,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329816102981568,1.0,0.0,0.0,3.791305065155029,3.791330814361572,9.59115141085931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7109375,0.0,1709.3795166015625,1895.4371337890625,0.0,3708.440185546875,0.9380155801773072,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422293305397034,0.3846292793750763,0.3474737405776977,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054219126701356,0.346611738204956,0.3296420276165008,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262868165969848,0.3679554462432861,0.2585876286029815,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474751114845276,0.2840338349342346,0.2707942724227905,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733312845230103,0.2138941437005996,0.9714871048927308,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837507009506225,1.0,1.0,0.0,1.0,-2.614766836166382,2.6147613525390625,5.4926995289861225e-06,2.017498731613159,0.9100022912025452,0.9100022912025452,0.0,97.61156463623048,64.0,40191.55078125,0.0,1712.88916015625,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329816102981568,1.0,0.0,0.0,3.791305065155029,3.791330814361572,9.59115141085931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7109375,0.0,1709.3795166015625,1895.4371337890625,0.0,3708.440185546875,0.9380155801773072,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592162370681764,0.383095234632492,0.345946729183197,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230454564094543,0.3461245000362396,0.329008400440216,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440375566482544,0.3666737675666809,0.2575683295726776,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614669442176819,0.2834181785583496,0.270030677318573,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861120104789734,0.2130144387483596,0.9666256904602052,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.478353887796402,1.0,1.0,0.0,1.0,-2.604186773300171,2.604181289672852,5.448166575661162e-06,2.009249687194824,0.8981149196624756,0.8981149196624756,0.0,91.95420837402344,64.0,40930.10546875,0.0,1666.72314453125,1.0,279.19793701171875,281.8203125,291.8746643066406,294.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,37938.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393091797828674,1.0,0.0,0.0,3.7543342113494873,3.754359722137451,9.405007972418388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.80517578125,0.0,1667.29296875,1895.4371337890625,0.0,3766.1611328125,0.9298467636108398,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764032959938048,0.3814967274665832,0.3443014025688171,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433922171592712,0.3455783724784851,0.3282845318317413,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627733826637268,0.3653383255004883,0.256477802991867,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776469230651855,0.2827562391757965,0.2691967487335205,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006278872489929,0.2121050953865051,0.9615501165390016,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728538691997528,1.0,1.0,0.0,1.0,-2.5929291248321533,2.592923641204834,5.400992449722253e-06,2.000478506088257,0.8867673873901367,0.8867673873901367,0.0,86.34906768798828,67.0,40782.11328125,0.0,1620.1500244140625,1.0,279.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406684041023254,1.0,0.0,0.0,3.7122838497161865,3.712308883666992,9.195506436299184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.42333984375,0.0,1620.0445556640625,1895.4371337890625,0.0,3778.5205078125,0.920632302761078,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962268471717834,0.3802430331707001,0.3423905372619629,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694069027900696,0.3457246124744415,0.3277888894081116,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850377440452576,0.3641889095306396,0.2551506161689758,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004968404769897,0.2824864089488983,0.2683643698692322,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196055293083191,0.2111610472202301,0.9548226594924928,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667499363422394,1.0,1.0,0.0,1.0,-2.579343795776367,2.579338550567627,5.343884367903229e-06,1.9896667003631592,0.8693617582321167,0.8693617582321167,0.0,79.79984283447266,85.0,39349.890625,0.0,1565.5836181640625,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223896861076356,1.0,0.0,0.0,3.628430843353272,3.6284549236297607,8.784782039583661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7412109375,0.0,1525.87255859375,1895.4371337890625,0.0,3611.195556640625,0.9020207524299622,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962268471717834,0.3802430331707001,0.3423905372619629,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694069027900696,0.3457246124744415,0.3277888894081116,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850377440452576,0.3641889095306396,0.2551506161689758,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004968404769897,0.2824864089488983,0.2683643698692322,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196055293083191,0.2111610472202301,0.9548226594924928,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667499363422394,1.0,1.0,0.0,1.0,-2.579343795776367,2.579338550567627,5.343884367903229e-06,1.9896667003631592,0.8693617582321167,0.8693617582321167,0.0,79.79984283447266,85.0,39349.890625,0.0,1565.5836181640625,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223896861076356,1.0,0.0,0.0,3.628430843353272,3.6284549236297607,8.784782039583661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7412109375,0.0,1525.87255859375,1895.4371337890625,0.0,3611.195556640625,0.9020207524299622,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903914332389832,0.3804625868797302,0.3424089848995209,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.963014543056488,0.3470296859741211,0.328863114118576,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784159064292908,0.3643695712089538,0.2551416456699371,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940631151199341,0.2832511663436889,0.268949031829834,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134793639183044,0.2111678123474121,0.9542549252510072,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687490165233612,1.0,1.0,0.0,1.0,-2.580654621124268,2.580649375915528,5.348866579879541e-06,1.9904528856277464,0.8552696108818054,0.8552696108818054,0.0,81.52621459960938,103.0,38050.2109375,0.0,1576.495849609375,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021879434585572,1.0,0.0,0.0,3.5484819412231445,3.5485053062438965,8.401918876188574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.271484375,0.0,1438.50244140625,1895.4371337890625,0.0,3423.970458984375,0.884187638759613,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903914332389832,0.3804625868797302,0.3424089848995209,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.963014543056488,0.3470296859741211,0.328863114118576,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784159064292908,0.3643695712089538,0.2551416456699371,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940631151199341,0.2832511663436889,0.268949031829834,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134793639183044,0.2111678123474121,0.9542549252510072,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687490165233612,1.0,1.0,0.0,1.0,-2.580654621124268,2.580649375915528,5.348866579879541e-06,1.9904528856277464,0.8552696108818054,0.8552696108818054,0.0,81.52621459960938,103.0,38050.2109375,0.0,1576.495849609375,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021879434585572,1.0,0.0,0.0,3.5484819412231445,3.5485053062438965,8.401918876188574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.271484375,0.0,1438.50244140625,1895.4371337890625,0.0,3423.970458984375,0.884187638759613,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.965112566947937,0.3811884224414825,0.3432430922985077,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.934246301651001,0.3488602638244629,0.3307711482048034,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506966471672058,0.3651833236217499,0.255824863910675,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692050576210022,0.284559816122055,0.270357608795166,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904738187789917,0.2116955369710922,0.9574753642082214,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757158756256103,1.0,1.0,0.0,1.0,-2.59032678604126,2.5903215408325195,5.388798399508232e-06,1.9977954626083367,0.8442955017089844,0.8442955017089844,0.0,89.08646392822266,121.0,36873.58203125,0.0,1630.40771484375,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847861886024475,1.0,0.0,0.0,3.476824998855591,3.476847887039185,8.066014061114402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.61572265625,0.0,1362.3160400390625,1895.4371337890625,0.0,3261.416748046875,0.8681448698043823,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.965112566947937,0.3811884224414825,0.3432430922985077,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.934246301651001,0.3488602638244629,0.3307711482048034,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506966471672058,0.3651833236217499,0.255824863910675,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692050576210022,0.284559816122055,0.270357608795166,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904738187789917,0.2116955369710922,0.9574753642082214,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757158756256103,1.0,1.0,0.0,1.0,-2.59032678604126,2.5903215408325195,5.388798399508232e-06,1.9977954626083367,0.8442955017089844,0.8442955017089844,0.0,89.08646392822266,121.0,36873.58203125,0.0,1630.40771484375,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847861886024475,1.0,0.0,0.0,3.476824998855591,3.476847887039185,8.066014061114402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.61572265625,0.0,1362.3160400390625,1895.4371337890625,0.0,3261.416748046875,0.8681448698043823,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281396865844728,0.382143497467041,0.3444597721099853,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.899236798286438,0.3509555757045746,0.3331190943717956,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132132530212402,0.366330474615097,0.2568902373313904,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407728672027588,0.2861604690551758,0.2722380459308624,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632493376731873,0.2125114500522613,0.9628933072090148,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858353435993194,1.0,1.0,0.0,1.0,-2.604656457901001,2.6046509742736816,5.448438514576992e-06,2.008775234222412,0.8363141417503357,0.8363141417503357,0.0,100.49755859375,139.0,35865.72265625,0.0,1712.097900390625,1.0,280.33984375,282.84246826171875,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704188466072083,1.0,0.0,0.0,3.4166147708892822,3.4166369438171387,7.789065534780093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.3037109375,0.0,1299.700439453125,1895.4371337890625,0.0,3126.739990234375,0.8545976281166077,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281396865844728,0.382143497467041,0.3444597721099853,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.899236798286438,0.3509555757045746,0.3331190943717956,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132132530212402,0.366330474615097,0.2568902373313904,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407728672027588,0.2861604690551758,0.2722380459308624,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632493376731873,0.2125114500522613,0.9628933072090148,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858353435993194,1.0,1.0,0.0,1.0,-2.604656457901001,2.6046509742736816,5.448438514576992e-06,2.008775234222412,0.8363141417503357,0.8363141417503357,0.0,100.49755859375,139.0,35865.72265625,0.0,1712.097900390625,1.0,280.33984375,282.84246826171875,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704188466072083,1.0,0.0,0.0,3.4166147708892822,3.4166369438171387,7.789065534780093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.3037109375,0.0,1299.700439453125,1895.4371337890625,0.0,3126.739990234375,0.8545976281166077,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094058275222778,0.3826501667499542,0.3451152443885803,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835328817367554,0.3520476818084717,0.3343704342842102,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962599635124207,0.3669609725475311,0.2574872970581054,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273970484733582,0.2870108187198639,0.2732656598091125,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504499554634094,0.2129743099212646,0.9660550951957704,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916633069515228,1.0,1.0,0.0,1.0,-2.6126980781555176,2.6126925945281982,5.482085725816432e-06,2.01495361328125,0.8338956832885742,0.8338956832885742,0.0,107.2676010131836,139.0,35010.0390625,0.0,1760.24365234375,1.0,280.5916442871094,283.0355529785156,291.6703186035156,293.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,37384.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617631196975708,1.0,0.0,0.0,3.391162633895874,3.391184568405152,7.673447726119775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.7841796875,0.0,1273.4403076171875,1895.4371337890625,0.0,3045.541748046875,0.8488751649856567,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935794234275818,0.3832438588142395,0.3459101021289825,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691251277923584,0.3532074093818664,0.3357307612895965,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.8810662627220154,0.3676746785640716,0.2581813335418701,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149140477180481,0.2879236340522766,0.2743920385837555,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389491200447083,0.2134956121444702,0.9696332216262816,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978701770305633,1.0,1.0,0.0,1.0,-2.6217734813690186,2.621767997741699,5.520184913621051e-06,2.021927118301392,0.8312239646911621,0.8312239646911621,0.0,114.4834442138672,157.0,34891.35546875,0.0,1812.692626953125,1.0,280.6393737792969,283.1080627441406,291.6892395019531,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37214.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580268621444702,1.0,0.0,0.0,3.3698105812072754,3.3698320388793945,7.577122005386627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.9716796875,0.0,1251.603271484375,1895.4371337890625,0.0,3010.5009765625,0.8439822196960449,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656314611434937,0.3844669461250305,0.3475368618965149,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439363241195679,0.3555680215358734,0.3385185003280639,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.854216992855072,0.3691624104976654,0.2596274316310882,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905716896057129,0.2897934019565582,0.2767215371131897,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.718479335308075,0.2145909070968628,0.977228343486786,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110104084014893,1.0,1.0,0.0,1.0,-2.640739917755127,2.6407341957092285,5.6002659221121576e-06,2.036517143249512,0.8289052248001099,0.8289052248001099,0.0,130.15745544433594,160.0,33944.6796875,0.0,1926.58349609375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464938402175903,1.0,0.0,0.0,3.3374440670013428,3.337465286254883,7.432266215801064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17236328125,0.0,1218.136962890625,1895.4371337890625,0.0,2902.44287109375,0.8365315794944763,1.0,0.0,3.0,1.0,0.0
