time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656314611434937,0.3844669461250305,0.3475368618965149,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439363241195679,0.3555680215358734,0.3385185003280639,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.854216992855072,0.3691624104976654,0.2596274316310882,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905716896057129,0.2897934019565582,0.2767215371131897,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.718479335308075,0.2145909070968628,0.977228343486786,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110104084014893,1.0,1.0,0.0,1.0,-2.640739917755127,2.6407341957092285,5.6002659221121576e-06,2.036517143249512,0.8289052248001099,0.8289052248001099,0.0,130.15745544433594,160.0,33944.6796875,0.0,1926.58349609375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464938402175903,1.0,0.0,0.0,3.3374440670013428,3.337465286254883,7.432266215801064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17236328125,0.0,1218.136962890625,1895.4371337890625,0.0,2902.44287109375,0.8365315794944763,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508628010749817,0.3858042955398559,0.3490799367427826,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310639262199402,0.3580242395401001,0.3412022590637207,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402488827705383,0.3707919418811798,0.2610251009464264,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774704098701477,0.291754812002182,0.2789435386657715,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066425681114197,0.2157812565565109,0.984330415725708,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.520107090473175,1.0,1.0,0.0,1.0,-2.6587045192718506,2.658698797225952,5.67670758755412e-06,2.050365209579468,0.8292239308357239,0.8292239308357239,0.0,140.92327880859375,148.0,33010.1484375,0.0,2014.160400390625,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351543545722961,1.0,0.0,0.0,3.3197720050811768,3.3197929859161377,7.353766591222666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.2138671875,0.0,1198.9033203125,1895.4371337890625,0.0,2796.47802734375,0.8323103785514832,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508628010749817,0.3858042955398559,0.3490799367427826,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310639262199402,0.3580242395401001,0.3412022590637207,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402488827705383,0.3707919418811798,0.2610251009464264,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774704098701477,0.291754812002182,0.2789435386657715,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066425681114197,0.2157812565565109,0.984330415725708,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.520107090473175,1.0,1.0,0.0,1.0,-2.6587045192718506,2.658698797225952,5.67670758755412e-06,2.050365209579468,0.8292239308357239,0.8292239308357239,0.0,140.92327880859375,148.0,33010.1484375,0.0,2014.160400390625,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351543545722961,1.0,0.0,0.0,3.3197720050811768,3.3197929859161377,7.353766591222666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.2138671875,0.0,1198.9033203125,1895.4371337890625,0.0,2796.47802734375,0.8323103785514832,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506665825843811,0.3873505592346191,0.350436121225357,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317267298698425,0.3606422543525696,0.3436524569988251,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403140902519226,0.3726423978805542,0.2622910737991333,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781285047531128,0.2938697040081024,0.2809256911277771,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070034146308899,0.2171247154474258,0.9902989268302916,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225246548652649,1.0,1.0,0.0,1.0,-2.674355983734131,2.6743502616882324,5.743709152739029e-06,2.06242036819458,0.8322392702102661,0.8322392702102661,0.0,142.34432983398438,136.0,32206.576171875,0.0,2048.693115234375,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241695761680603,1.0,0.0,0.0,3.3168745040893555,3.3168954849243164,7.340935326283216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.75927734375,0.0,1193.5484619140625,1895.4371337890625,0.0,2694.240234375,0.8313397765159607,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506665825843811,0.3873505592346191,0.350436121225357,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317267298698425,0.3606422543525696,0.3436524569988251,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403140902519226,0.3726423978805542,0.2622910737991333,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781285047531128,0.2938697040081024,0.2809256911277771,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070034146308899,0.2171247154474258,0.9902989268302916,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225246548652649,1.0,1.0,0.0,1.0,-2.674355983734131,2.6743502616882324,5.743709152739029e-06,2.06242036819458,0.8322392702102661,0.8322392702102661,0.0,142.34432983398438,136.0,32206.576171875,0.0,2048.693115234375,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241695761680603,1.0,0.0,0.0,3.3168745040893555,3.3168954849243164,7.340935326283216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.75927734375,0.0,1193.5484619140625,1895.4371337890625,0.0,2694.240234375,0.8313397765159607,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591058850288391,0.3891177177429199,0.3517807424068451,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404737710952759,0.3634450137615204,0.3460502326488495,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487147688865662,0.3747212886810303,0.2635519504547119,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870297431945801,0.2961637675762176,0.2828492820262909,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147910594940186,0.2186530828475952,0.9960072636604308,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213804244995117,1.0,1.0,0.0,1.0,-2.6895394325256348,2.6895337104797363,5.809007234347519e-06,2.0740787982940674,0.8377673029899597,0.8377673029899597,0.0,137.97357177734375,124.0,31405.19140625,0.0,2051.521728515625,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137301206588745,1.0,0.0,0.0,3.3281469345092773,3.3281679153442383,7.390916039184958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79541015625,0.0,1201.5362548828125,1895.4371337890625,0.0,2597.585205078125,0.8335087299346924,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591058850288391,0.3891177177429199,0.3517807424068451,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404737710952759,0.3634450137615204,0.3460502326488495,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487147688865662,0.3747212886810303,0.2635519504547119,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870297431945801,0.2961637675762176,0.2828492820262909,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147910594940186,0.2186530828475952,0.9960072636604308,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213804244995117,1.0,1.0,0.0,1.0,-2.6895394325256348,2.6895337104797363,5.809007234347519e-06,2.0740787982940674,0.8377673029899597,0.8377673029899597,0.0,137.97357177734375,124.0,31405.19140625,0.0,2051.521728515625,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137301206588745,1.0,0.0,0.0,3.3281469345092773,3.3281679153442383,7.390916039184958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79541015625,0.0,1201.5362548828125,1895.4371337890625,0.0,2597.585205078125,0.8335087299346924,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656893968582153,0.3900425434112549,0.3524214029312134,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470746874809265,0.3648898303508758,0.3472269773483276,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.855216383934021,0.3758125007152557,0.264170378446579,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936923503875732,0.2973554134368896,0.2837932109832763,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203247547149658,0.2194681018590927,0.9988225102424622,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199659466743469,1.0,1.0,0.0,1.0,-2.696983814239502,2.6969780921936035,5.8411583268025424e-06,2.0797951221466064,0.8419365882873535,0.8419365882873535,0.0,134.484619140625,124.0,30681.876953125,0.0,2045.6224365234373,1.0,282.0892639160156,284.2638244628906,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062012195587158,1.0,0.0,0.0,3.3385462760925293,3.3385672569274902,7.437176350322261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.54443359375,0.0,1210.00048828125,1895.4371337890625,0.0,2528.2548828125,0.8356871604919434,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8740550875663757,0.3910694420337677,0.3531704843044281,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8553572297096252,0.3664125502109527,0.3484750986099243,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634499311447144,0.3769961595535278,0.2648560702800751,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019204139709473,0.2986179888248443,0.2847962081432342,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269877791404724,0.2203495800495147,1.0018649101257324,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181963443756104,1.0,1.0,0.0,1.0,-2.705068588256836,2.705062866210937,5.876162958884379e-06,2.0859973430633545,0.845766544342041,0.845766544342041,0.0,130.30178833007812,112.0,30622.857421875,0.0,2037.029541015625,1.0,282.13873291015625,284.3181457519531,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034296035766602,1.0,0.0,0.0,3.352687120437622,3.352708339691162,7.500312904085149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.048828125,0.0,1222.264404296875,1895.4371337890625,0.0,2502.82275390625,0.8386374711990356,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956581354141235,0.3933799564838409,0.354753702878952,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.876815140247345,0.3696587979793548,0.3510449528694153,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848236203193665,0.3795987963676452,0.2662972807884216,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216211795806885,0.3013239502906799,0.2868693172931671,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437293529510498,0.222280666232109,1.0082792043685913,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139184594154358,1.0,1.0,0.0,1.0,-2.7219889163970947,2.721982955932617,5.949757451162441e-06,2.0989761352539062,0.8568518757820129,0.8568518757820129,0.0,120.61439514160156,100.0,30048.490234375,0.0,2013.7425537109373,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793843686580658,1.0,0.0,0.0,3.3907909393310547,3.390812397003174,7.671765729355684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.08251953125,0.0,1256.279541015625,1895.4371337890625,0.0,2415.278564453125,0.8467819690704346,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956581354141235,0.3933799564838409,0.354753702878952,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.876815140247345,0.3696587979793548,0.3510449528694153,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848236203193665,0.3795987963676452,0.2662972807884216,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216211795806885,0.3013239502906799,0.2868693172931671,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437293529510498,0.222280666232109,1.0082792043685913,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139184594154358,1.0,1.0,0.0,1.0,-2.7219889163970947,2.721982955932617,5.949757451162441e-06,2.0989761352539062,0.8568518757820129,0.8568518757820129,0.0,120.61439514160156,100.0,30048.490234375,0.0,2013.7425537109373,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793843686580658,1.0,0.0,0.0,3.3907909393310547,3.390812397003174,7.671765729355684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.08251953125,0.0,1256.279541015625,1895.4371337890625,0.0,2415.278564453125,0.8467819690704346,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268593192100524,0.3959955275058746,0.3565907180309295,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061769247055054,0.3731635212898254,0.3538244366645813,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.914561092853546,0.3824972510337829,0.2679230868816376,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466773629188538,0.3042654395103454,0.2891280949115753,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670823931694031,0.2244356870651245,1.015509009361267,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091336965560913,1.0,1.0,0.0,1.0,-2.740891456604004,2.7408854961395264,6.0325601225486025e-06,2.1134965419769287,0.8707218170166016,0.8707218170166016,0.0,109.71195220947266,88.0,29487.72265625,0.0,1986.8792724609373,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855178713798523,1.0,0.0,0.0,3.441346406936645,3.441368103027344,7.90223737112683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.60888671875,0.0,1303.5616455078125,1895.4371337890625,0.0,2339.820556640625,0.8577457666397095,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268593192100524,0.3959955275058746,0.3565907180309295,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061769247055054,0.3731635212898254,0.3538244366645813,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.914561092853546,0.3824972510337829,0.2679230868816376,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466773629188538,0.3042654395103454,0.2891280949115753,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670823931694031,0.2244356870651245,1.015509009361267,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091336965560913,1.0,1.0,0.0,1.0,-2.740891456604004,2.7408854961395264,6.0325601225486025e-06,2.1134965419769287,0.8707218170166016,0.8707218170166016,0.0,109.71195220947266,88.0,29487.72265625,0.0,1986.8792724609373,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855178713798523,1.0,0.0,0.0,3.441346406936645,3.441368103027344,7.90223737112683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.60888671875,0.0,1303.5616455078125,1895.4371337890625,0.0,2339.820556640625,0.8577457666397095,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687285423278807,0.398840457201004,0.3586158454418182,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.94966059923172,0.3768769204616546,0.3567790985107422,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576616883277892,0.3856289088726043,0.2696970105171203,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.881902813911438,0.3073970675468445,0.2915446162223816,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997678518295288,0.226774051785469,1.0234572887420654,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041592121124268,1.0,1.0,0.0,1.0,-2.761462450027466,2.761456251144409,6.123355888121296e-06,2.129314422607422,0.8873417377471924,0.8873417377471924,0.0,98.13196563720705,91.0,28934.220703125,0.0,1958.7293701171875,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778835296630859,1.0,0.0,0.0,3.50268030166626,3.502702713012696,8.18642604372144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.19921875,0.0,1363.491455078125,1895.4371337890625,0.0,2271.158447265625,0.8691851496696472,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687285423278807,0.398840457201004,0.3586158454418182,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.94966059923172,0.3768769204616546,0.3567790985107422,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576616883277892,0.3856289088726043,0.2696970105171203,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.881902813911438,0.3073970675468445,0.2915446162223816,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997678518295288,0.226774051785469,1.0234572887420654,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041592121124268,1.0,1.0,0.0,1.0,-2.761462450027466,2.761456251144409,6.123355888121296e-06,2.129314422607422,0.8873417377471924,0.8873417377471924,0.0,98.13196563720705,91.0,28934.220703125,0.0,1958.7293701171875,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778835296630859,1.0,0.0,0.0,3.50268030166626,3.502702713012696,8.18642604372144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.19921875,0.0,1363.491455078125,1895.4371337890625,0.0,2271.158447265625,0.8691851496696472,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914267659187316,0.4010926783084869,0.3605826795101166,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763425588607788,0.3802520930767059,0.3598264455795288,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826019406318665,0.3883432745933532,0.2715089321136474,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070436358451844,0.3102525770664215,0.2940870523452759,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214476704597473,0.2289202958345413,1.0322446823120115,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036970376968384,1.0,1.0,0.0,1.0,-2.783282995223999,2.7832767963409424,6.220497198228259e-06,2.1461341381073,0.903738498687744,0.903738498687744,0.0,92.44269561767578,109.0,28783.794921875,0.0,1965.153076171875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805679440498352,1.0,0.0,0.0,3.549253225326538,3.549276113510132,8.405572202718758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.02587890625,0.0,1408.4677734375,1895.4371337890625,0.0,2295.24072265625,0.882867157459259,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914267659187316,0.4010926783084869,0.3605826795101166,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763425588607788,0.3802520930767059,0.3598264455795288,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826019406318665,0.3883432745933532,0.2715089321136474,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070436358451844,0.3102525770664215,0.2940870523452759,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214476704597473,0.2289202958345413,1.0322446823120115,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036970376968384,1.0,1.0,0.0,1.0,-2.783282995223999,2.7832767963409424,6.220497198228259e-06,2.1461341381073,0.903738498687744,0.903738498687744,0.0,92.44269561767578,109.0,28783.794921875,0.0,1965.153076171875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805679440498352,1.0,0.0,0.0,3.549253225326538,3.549276113510132,8.405572202718758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.02587890625,0.0,1408.4677734375,1895.4371337890625,0.0,2295.24072265625,0.882867157459259,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893471598625184,0.4016708731651306,0.3613528907299042,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745038151741028,0.3815759420394897,0.3612610399723053,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9805640578269958,0.3892689943313598,0.2723132371902466,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051289558410645,0.3113680183887481,0.2953051924705505,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199476003646851,0.2297424525022506,1.036597490310669,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062589049339294,1.0,1.0,0.0,1.0,-2.7935965061187744,2.7935900688171387,6.266701802815078e-06,2.1540956497192383,0.91058748960495,0.91058748960495,0.0,93.66184997558594,109.0,29031.80078125,0.0,1990.1019287109373,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878819108009338,1.0,0.0,0.0,3.5902814865112305,3.590304613113404,8.601026593169081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.0986328125,0.0,1453.679443359375,1895.4371337890625,0.0,2361.187255859375,0.8905234336853027,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794599413871764,0.4018371105194092,0.3617798388004303,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639879465103148,0.3826013207435608,0.3624757826328277,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701634645462036,0.3898484706878662,0.2729148268699646,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948755860328674,0.3122182786464691,0.2963441908359527,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.811374306678772,0.2303362339735031,1.0403231382369995,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098499655723572,1.0,1.0,0.0,1.0,-2.802022218704224,2.802016019821167,6.304611815721728e-06,2.160615921020508,0.9174588322639464,0.9174588322639464,0.0,97.17266082763672,127.0,29070.259765625,0.0,2024.7459716796875,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34194.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936913371086121,1.0,0.0,0.0,3.6230852603912354,3.6231086254119873,8.758917147133616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4306640625,0.0,1490.0225830078125,1895.4371337890625,0.0,2413.892578125,0.8979597687721252,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9426993131637572,0.400626927614212,0.3615747392177582,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265800714492798,0.3835051357746124,0.3641320466995239,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325786232948304,0.389695405960083,0.2734409868717193,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632152676582336,0.3129030466079712,0.2977567911148071,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824881076812744,0.2306429296731948,1.0451561212539673,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189488530158997,1.0,1.0,0.0,1.0,-2.811915636062622,2.8119091987609863,6.349338946165517e-06,2.1683032512664795,0.9264966249465942,0.9264966249465942,0.0,108.81835174560548,145.0,29699.76953125,0.0,2108.11279296875,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142224550247192,1.0,0.0,0.0,3.678447008132935,3.678471088409424,9.02863916962815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.97998046875,0.0,1554.0404052734375,1895.4371337890625,0.0,2602.130859375,0.9106080532073976,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9426993131637572,0.400626927614212,0.3615747392177582,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265800714492798,0.3835051357746124,0.3641320466995239,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325786232948304,0.389695405960083,0.2734409868717193,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632152676582336,0.3129030466079712,0.2977567911148071,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824881076812744,0.2306429296731948,1.0451561212539673,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189488530158997,1.0,1.0,0.0,1.0,-2.811915636062622,2.8119091987609863,6.349338946165517e-06,2.1683032512664795,0.9264966249465942,0.9264966249465942,0.0,108.81835174560548,145.0,29699.76953125,0.0,2108.11279296875,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142224550247192,1.0,0.0,0.0,3.678447008132935,3.678471088409424,9.02863916962815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.97998046875,0.0,1554.0404052734375,1895.4371337890625,0.0,2602.130859375,0.9106080532073976,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993266224861145,0.3981091380119324,0.3601469993591308,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873882293701172,0.383289098739624,0.3647712171077728,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915478587150574,0.3883205652236938,0.2731192409992218,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.830806314945221,0.3125606179237366,0.298260897397995,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517346739768982,0.2299865484237671,1.046108961105347,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291300415992737,1.0,1.0,0.0,1.0,-2.812339782714844,2.812333345413208,6.351193405862432e-06,2.168602228164673,0.9318891763687134,0.9318891763687134,0.0,124.37627410888672,163.0,30238.501953125,0.0,2196.650390625,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300336003303528,1.0,0.0,0.0,3.7200095653533936,3.720034122467041,9.233820037479744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.35888671875,0.0,1604.1314697265625,1895.4371337890625,0.0,2748.758544921875,0.9201879501342772,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993266224861145,0.3981091380119324,0.3601469993591308,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873882293701172,0.383289098739624,0.3647712171077728,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915478587150574,0.3883205652236938,0.2731192409992218,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.830806314945221,0.3125606179237366,0.298260897397995,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517346739768982,0.2299865484237671,1.046108961105347,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291300415992737,1.0,1.0,0.0,1.0,-2.812339782714844,2.812333345413208,6.351193405862432e-06,2.168602228164673,0.9318891763687134,0.9318891763687134,0.0,124.37627410888672,163.0,30238.501953125,0.0,2196.650390625,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300336003303528,1.0,0.0,0.0,3.7200095653533936,3.720034122467041,9.233820037479744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.35888671875,0.0,1604.1314697265625,1895.4371337890625,0.0,2748.758544921875,0.9201879501342772,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648331165313721,0.3949496448040008,0.35810187458992,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.855410635471344,0.3823939859867096,0.3647661209106445,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584021329879761,0.386260062456131,0.2723045647144317,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.80202317237854,0.3115774393081665,0.2981646955013275,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260716557502747,0.2286830693483352,1.0442304611206057,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.539532482624054,1.0,1.0,0.0,1.0,-2.806528091430664,2.8065218925476074,6.324770765786525e-06,2.1640288829803467,0.933806300163269,0.933806300163269,0.0,141.80157470703125,181.0,30741.494140625,0.0,2284.028076171875,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407424688339233,1.0,0.0,0.0,3.748013019561768,3.748037815093994,9.373363809572766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.86474609375,0.0,1639.3670654296875,1895.4371337890625,0.0,2848.652587890625,0.9267218112945556,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648331165313721,0.3949496448040008,0.35810187458992,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.855410635471344,0.3823939859867096,0.3647661209106445,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584021329879761,0.386260062456131,0.2723045647144317,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.80202317237854,0.3115774393081665,0.2981646955013275,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260716557502747,0.2286830693483352,1.0442304611206057,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.539532482624054,1.0,1.0,0.0,1.0,-2.806528091430664,2.8065218925476074,6.324770765786525e-06,2.1640288829803467,0.933806300163269,0.933806300163269,0.0,141.80157470703125,181.0,30741.494140625,0.0,2284.028076171875,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407424688339233,1.0,0.0,0.0,3.748013019561768,3.748037815093994,9.373363809572766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.86474609375,0.0,1639.3670654296875,1895.4371337890625,0.0,2848.652587890625,0.9267218112945556,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373745679855347,0.3916272819042206,0.3558544516563415,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301175832748413,0.38118377327919,0.364418625831604,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321277499198914,0.3839267194271087,0.2712599039077759,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763367891311646,0.3102823197841644,0.2977356314659118,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031973004341125,0.2270318120718002,1.040630340576172,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498229265213013,1.0,1.0,0.0,1.0,-2.797313451766968,2.797307252883911,6.283001766860252e-06,2.156783103942871,0.93291574716568,0.93291574716568,0.0,159.95875549316406,169.0,31397.220703125,0.0,2368.6669921875,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921569824219,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849420964717865,1.0,0.0,0.0,3.763685464859009,3.7637104988098153,9.451917435399082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14501953125,0.0,1660.290283203125,1895.4371337890625,0.0,2929.84765625,0.9304624199867249,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373745679855347,0.3916272819042206,0.3558544516563415,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301175832748413,0.38118377327919,0.364418625831604,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321277499198914,0.3839267194271087,0.2712599039077759,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763367891311646,0.3102823197841644,0.2977356314659118,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031973004341125,0.2270318120718002,1.040630340576172,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498229265213013,1.0,1.0,0.0,1.0,-2.797313451766968,2.797307252883911,6.283001766860252e-06,2.156783103942871,0.93291574716568,0.93291574716568,0.0,159.95875549316406,169.0,31397.220703125,0.0,2368.6669921875,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921569824219,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849420964717865,1.0,0.0,0.0,3.763685464859009,3.7637104988098153,9.451917435399082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14501953125,0.0,1660.290283203125,1895.4371337890625,0.0,2929.84765625,0.9304624199867249,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310513496398926,0.3899387419223785,0.3545708060264587,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245189785957336,0.3805121183395386,0.3640162646770477,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261579275131226,0.38270965218544,0.2705842852592468,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705381512641907,0.3095694184303283,0.2972869873046875,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973543167114258,0.226133331656456,1.037639617919922,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510879158973694,1.0,1.0,0.0,1.0,-2.7903473377227783,2.7903411388397217,6.251691502257017e-06,2.151386260986328,0.930708110332489,0.930708110332489,0.0,164.2742156982422,169.0,32059.328125,0.0,2379.58837890625,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563374876976013,1.0,0.0,0.0,3.767168045043945,3.76719331741333,9.469418387197948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.24755859375,0.0,1665.7451171875,1895.4371337890625,0.0,2994.660888671875,0.9313277006149292,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276641964912415,0.3881897330284118,0.3530585765838623,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.821806788444519,0.3797733187675476,0.3633967339992523,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230857849121094,0.3814323246479034,0.2697452008724212,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676854133605957,0.3087983429431915,0.2966383397579193,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942368149757385,0.2251829802989959,1.0337761640548706,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508494973182678,1.0,1.0,0.0,1.0,-2.78135633468628,2.7813501358032227,6.211305390024791e-06,2.144378900527954,0.9289361238479614,0.9289361238479614,0.0,165.96055603027344,157.0,31973.20703125,0.0,2371.92431640625,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35926.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579252362251282,1.0,0.0,0.0,3.767333269119263,3.767358541488648,9.470248301113316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.36474609375,0.0,1667.1007080078125,1895.4371337890625,0.0,3009.5478515625,0.931494414806366,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264447450637817,0.3847092986106872,0.3499232828617096,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218604922294617,0.3782624006271362,0.3619592785835266,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224464654922485,0.3788797259330749,0.2679532170295715,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674590349197388,0.3072331547737121,0.29514279961586,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931820511817932,0.2232690155506134,1.0250836610794067,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.547090470790863,1.0,1.0,0.0,1.0,-2.761465311050415,2.7614591121673584,6.122385002527153e-06,2.128857612609864,0.921988844871521,0.921988844871521,0.0,164.26768493652344,145.0,32594.56640625,0.0,2325.0361328125,1.0,281.2573547363281,283.3335266113281,291.3265380859375,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663128614425659,1.0,0.0,0.0,3.7588939666748047,3.7589190006256095,9.427866416444886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.08642578125,0.0,1659.67041015625,1895.4371337890625,0.0,3088.2216796875,0.9298125505447388,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264447450637817,0.3847092986106872,0.3499232828617096,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218604922294617,0.3782624006271362,0.3619592785835266,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224464654922485,0.3788797259330749,0.2679532170295715,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674590349197388,0.3072331547737121,0.29514279961586,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931820511817932,0.2232690155506134,1.0250836610794067,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.547090470790863,1.0,1.0,0.0,1.0,-2.761465311050415,2.7614591121673584,6.122385002527153e-06,2.128857612609864,0.921988844871521,0.921988844871521,0.0,164.26768493652344,145.0,32594.56640625,0.0,2325.0361328125,1.0,281.2573547363281,283.3335266113281,291.3265380859375,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663128614425659,1.0,0.0,0.0,3.7588939666748047,3.7589190006256095,9.427866416444886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.08642578125,0.0,1659.67041015625,1895.4371337890625,0.0,3088.2216796875,0.9298125505447388,1.0,0.0,3.0,1.0,0.0
