time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.828140139579773,0.3826623857021332,0.3480482101440429,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.824277937412262,0.377352774143219,0.3610389828681946,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8244683742523193,0.3773720860481262,0.2668602466583252,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697101831436157,0.3063004910945892,0.2941901981830597,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948237419128418,0.2221443504095077,1.019639492034912,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824462890625,1.0,0.5434815287590027,1.0,1.0,0.0,1.0,-2.749105930328369,2.7490997314453125,6.067456524760928e-06,2.119213819503784,0.9159782528877258,0.9159782528877258,0.0,161.11566162109375,145.0,33326.7109375,0.0,2284.61376953125,1.0,280.9850769042969,283.1239624023437,291.3358459472656,293.5903015136719,293.1499938964844,293.1499938964844,280.95001220703125,36466.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740100264549255,1.0,0.0,0.0,3.748213768005371,3.7482388019561768,9.374367664349847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.861328125,0.0,1648.7889404296875,1895.4371337890625,0.0,3160.423095703125,0.9275295734405518,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299584984779358,0.3812171816825866,0.34662064909935,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266195058822632,0.37669837474823,0.3603016138076782,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265257477760315,0.3763008117675781,0.2660203576087951,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719489932060242,0.3056329190731048,0.2934437394142151,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965878009796143,0.2213459014892578,1.0155287981033323,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404788851737976,1.0,1.0,0.0,1.0,-2.7396576404571533,2.7396514415740967,6.025630682415795e-06,2.1118404865264893,0.9121604561805724,0.9121604561805724,0.0,158.31019592285156,133.0,33226.86328125,0.0,2251.7587890625,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749887943267822,1.0,0.0,0.0,3.738030910491944,3.738055944442749,9.323502467850632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.9501953125,0.0,1637.8408203125,1895.4371337890625,0.0,3169.6015625,0.9253537654876708,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.836713433265686,0.3776907622814178,0.3432002663612366,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346002697944641,0.3750751912593841,0.358494758605957,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338184952735901,0.3736774325370788,0.2639888226985931,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797531485557556,0.3039931952953338,0.2916139364242553,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030336260795593,0.2194159775972366,1.00549578666687,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321582555770874,1.0,1.0,0.0,1.0,-2.7166786193847656,2.716672658920288,5.92452806813526e-06,2.0939154624938965,0.8994739055633545,0.8994739055633545,0.0,149.92872619628906,121.0,33809.89453125,0.0,2164.221435546875,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835517168045044,1.0,0.0,0.0,3.7038092613220215,3.703834056854248,9.153570204034622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2060546875,0.0,1601.070068359375,1895.4371337890625,0.0,3249.856201171875,0.9179290533065796,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.836713433265686,0.3776907622814178,0.3432002663612366,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346002697944641,0.3750751912593841,0.358494758605957,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338184952735901,0.3736774325370788,0.2639888226985931,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797531485557556,0.3039931952953338,0.2916139364242553,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030336260795593,0.2194159775972366,1.00549578666687,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321582555770874,1.0,1.0,0.0,1.0,-2.7166786193847656,2.716672658920288,5.92452806813526e-06,2.0939154624938965,0.8994739055633545,0.8994739055633545,0.0,149.92872619628906,121.0,33809.89453125,0.0,2164.221435546875,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835517168045044,1.0,0.0,0.0,3.7038092613220215,3.703834056854248,9.153570204034622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2060546875,0.0,1601.070068359375,1895.4371337890625,0.0,3249.856201171875,0.9179290533065796,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.846213698387146,0.3741329908370971,0.3396999537944793,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.845353364944458,0.3733969032764435,0.3565814793109894,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438363671302795,0.3710104823112488,0.2618870139122009,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790328860282898,0.3023156821727752,0.2896945476531982,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118241786956787,0.2174797803163528,0.9951805472373962,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.9162902832031,1.0,0.5227737426757812,1.0,1.0,0.0,1.0,-2.692945003509521,2.692939043045044,5.8210193856211845e-06,2.0754098892211914,0.8840014338493347,0.8840014338493347,0.0,140.17401123046875,109.0,34343.546875,0.0,2069.305419921875,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916134834289551,1.0,0.0,0.0,3.6548430919647217,3.65486741065979,8.91314073214744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.939453125,0.0,1548.647216796875,1895.4371337890625,0.0,3325.29345703125,0.907254993915558,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.846213698387146,0.3741329908370971,0.3396999537944793,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.845353364944458,0.3733969032764435,0.3565814793109894,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438363671302795,0.3710104823112488,0.2618870139122009,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790328860282898,0.3023156821727752,0.2896945476531982,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118241786956787,0.2174797803163528,0.9951805472373962,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.9162902832031,1.0,0.5227737426757812,1.0,1.0,0.0,1.0,-2.692945003509521,2.692939043045044,5.8210193856211845e-06,2.0754098892211914,0.8840014338493347,0.8840014338493347,0.0,140.17401123046875,109.0,34343.546875,0.0,2069.305419921875,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916134834289551,1.0,0.0,0.0,3.6548430919647217,3.65486741065979,8.91314073214744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.939453125,0.0,1548.647216796875,1895.4371337890625,0.0,3325.29345703125,0.907254993915558,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525327444076538,0.3729773461818695,0.3381418585777282,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522717356681824,0.3729767203330993,0.355743259191513,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503739833831787,0.3701629638671875,0.2609442174434662,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970684170722961,0.3018234372138977,0.2888300716876983,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171874642372131,0.2167794406414032,0.9903646111488342,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178560018539429,1.0,1.0,0.0,1.0,-2.6820998191833496,2.682093858718872,5.773864813818364e-06,2.0668771266937256,0.8790528178215027,0.8790528178215027,0.0,134.79794311523438,109.0,33265.13671875,0.0,2021.5126953125,1.0,280.60113525390625,282.7738342285156,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879999041557312,1.0,0.0,0.0,3.628617525100708,3.628641605377197,8.785685849943548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.45458984375,0.0,1519.62646484375,1895.4371337890625,0.0,3216.57177734375,0.9014812707901,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613207340240479,0.3724348843097687,0.3372241556644439,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615378737449646,0.3730377554893493,0.3553842604160309,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592785000801086,0.3698431253433227,0.2604035139083862,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059731721878052,0.301740288734436,0.2883616983890533,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241486310958862,0.2164196372032165,0.987011969089508,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130191445350647,1.0,1.0,0.0,1.0,-2.6753172874450684,2.67531156539917,5.744375812355429e-06,2.0614941120147705,0.873788058757782,0.873788058757782,0.0,128.7965087890625,97.0,32981.93359375,0.0,1977.6492919921875,1.0,280.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706071972846985,1.0,0.0,0.0,3.603766918182373,3.603790760040283,8.665761015436146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.0341796875,0.0,1492.2918701171875,1895.4371337890625,0.0,3128.50634765625,0.8959064483642578,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.885197639465332,0.3722839951515198,0.336351215839386,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863583207130432,0.3740289807319641,0.355553537607193,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833531737327576,0.3701008260250091,0.2600141167640686,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276780843734741,0.3023355901241302,0.2881910502910614,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423575520515442,0.2163891643285751,0.9835003018379213,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.503714919090271,1.0,1.0,0.0,1.0,-2.669569969177246,2.669564247131348,5.719313321606023e-06,2.056868553161621,0.8663540482521057,0.8663540482521057,0.0,115.99435424804688,85.0,31718.134765625,0.0,1899.3353271484373,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461875915527344,1.0,0.0,0.0,3.5581512451171875,3.5581746101379395,8.447771051578457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.83837890625,0.0,1442.1175537109375,1895.4371337890625,0.0,2899.57666015625,0.8856616616249084,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.885197639465332,0.3722839951515198,0.336351215839386,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863583207130432,0.3740289807319641,0.355553537607193,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833531737327576,0.3701008260250091,0.2600141167640686,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276780843734741,0.3023355901241302,0.2881910502910614,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423575520515442,0.2163891643285751,0.9835003018379213,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.503714919090271,1.0,1.0,0.0,1.0,-2.669569969177246,2.669564247131348,5.719313321606023e-06,2.056868553161621,0.8663540482521057,0.8663540482521057,0.0,115.99435424804688,85.0,31718.134765625,0.0,1899.3353271484373,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461875915527344,1.0,0.0,0.0,3.5581512451171875,3.5581746101379395,8.447771051578457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.83837890625,0.0,1442.1175537109375,1895.4371337890625,0.0,2899.57666015625,0.8856616616249084,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189767837524414,0.3728281557559967,0.33621346950531,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214378595352172,0.3757523894309997,0.3565056622028351,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172221422195436,0.3710798323154449,0.2602033913135528,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.856427788734436,0.3035878241062164,0.2887160181999206,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682148218154907,0.2169883102178573,0.983095109462738,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.494992047548294,1.0,1.0,0.0,1.0,-2.670914888381958,2.67090916633606,5.724883067159681e-06,2.0578110218048096,0.8615192770957947,0.8615192770957947,0.0,102.8585968017578,73.0,30539.55859375,0.0,1831.225830078125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246253132820129,1.0,0.0,0.0,3.521014928817749,3.5210378170013428,8.272352260974003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.57763671875,0.0,1401.347900390625,1895.4371337890625,0.0,2698.471923828125,0.8772444725036621,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189767837524414,0.3728281557559967,0.33621346950531,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214378595352172,0.3757523894309997,0.3565056622028351,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172221422195436,0.3710798323154449,0.2602033913135528,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.856427788734436,0.3035878241062164,0.2887160181999206,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682148218154907,0.2169883102178573,0.983095109462738,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.494992047548294,1.0,1.0,0.0,1.0,-2.670914888381958,2.67090916633606,5.724883067159681e-06,2.0578110218048096,0.8615192770957947,0.8615192770957947,0.0,102.8585968017578,73.0,30539.55859375,0.0,1831.225830078125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246253132820129,1.0,0.0,0.0,3.521014928817749,3.5210378170013428,8.272352260974003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.57763671875,0.0,1401.347900390625,1895.4371337890625,0.0,2698.471923828125,0.8772444725036621,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668303728103638,0.3737793266773224,0.3364801108837127,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700495600700378,0.3779237866401672,0.3579261302947998,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656168222427368,0.3724901080131531,0.2607265412807464,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975479006767273,0.3052449524402618,0.2896648347377777,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050256371498108,0.2179821282625198,0.9846556782722472,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867995679378509,1.0,1.0,0.0,1.0,-2.6765830516815186,2.67657732963562,5.749137926613912e-06,2.0621447563171387,0.8592719435691833,0.8592719435691833,0.0,89.7863540649414,91.0,29474.43359375,-0.0,1770.41162109375,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806135892868042,1.0,0.0,0.0,3.4943692684173584,3.494391918182373,8.147621883836109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.7685546875,0.0,1371.74560546875,1895.4371337890625,0.0,2527.655029296875,0.8711184859275818,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668303728103638,0.3737793266773224,0.3364801108837127,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700495600700378,0.3779237866401672,0.3579261302947998,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656168222427368,0.3724901080131531,0.2607265412807464,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975479006767273,0.3052449524402618,0.2896648347377777,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050256371498108,0.2179821282625198,0.9846556782722472,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867995679378509,1.0,1.0,0.0,1.0,-2.6765830516815186,2.67657732963562,5.749137926613912e-06,2.0621447563171387,0.8592719435691833,0.8592719435691833,0.0,89.7863540649414,91.0,29474.43359375,-0.0,1770.41162109375,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806135892868042,1.0,0.0,0.0,3.4943692684173584,3.494391918182373,8.147621883836109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.7685546875,0.0,1371.74560546875,1895.4371337890625,0.0,2527.655029296875,0.8711184859275818,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745188355445862,0.3750312328338623,0.3374715149402618,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785144925117492,0.3804215490818023,0.3601338565349579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737561345100404,0.3742200434207916,0.2618245482444763,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.906108260154724,0.3071869313716888,0.2913630604743957,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122020363807678,0.2192362546920776,0.9896851778030396,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884875416755676,1.0,1.0,0.0,1.0,-2.6898231506347656,2.689817190170288,5.80607365918695e-06,2.072305917739868,0.8597438335418701,0.8597438335418701,0.0,88.45533752441406,109.0,28557.08203125,-0.0,1784.8778076171875,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903270125389099,1.0,0.0,0.0,3.4797239303588867,3.4797463417053223,8.079469466792943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.4033203125,0.0,1354.47265625,1895.4371337890625,0.0,2383.3369140625,0.8676241040229797,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745188355445862,0.3750312328338623,0.3374715149402618,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785144925117492,0.3804215490818023,0.3601338565349579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737561345100404,0.3742200434207916,0.2618245482444763,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.906108260154724,0.3071869313716888,0.2913630604743957,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122020363807678,0.2192362546920776,0.9896851778030396,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884875416755676,1.0,1.0,0.0,1.0,-2.6898231506347656,2.689817190170288,5.80607365918695e-06,2.072305917739868,0.8597438335418701,0.8597438335418701,0.0,88.45533752441406,109.0,28557.08203125,-0.0,1784.8778076171875,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903270125389099,1.0,0.0,0.0,3.4797239303588867,3.4797463417053223,8.079469466792943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.4033203125,0.0,1354.47265625,1895.4371337890625,0.0,2383.3369140625,0.8676241040229797,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667213559150696,0.3756960928440094,0.3381036818027496,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714732766151428,0.3817291855812073,0.3614110648632049,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.966141164302826,0.3751413822174072,0.2624975740909576,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988350033760071,0.308204174041748,0.29237762093544,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059209585189819,0.219899296760559,0.9929680824279784,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915066659450531,1.0,1.0,0.0,1.0,-2.6980888843536377,2.69808316230774,5.841865913680522e-06,2.078699350357056,0.8614943623542786,0.8614943623542786,0.0,90.9888916015625,109.0,27790.6328125,-0.0,1812.1746826171875,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.71551513671875,293.1499938964844,293.1499938964844,282.1499938964844,36187.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806606292724609,1.0,0.0,0.0,3.476868867874145,3.476891279220581,8.066217560553923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.5703125,0.0,1350.2828369140625,1895.4371337890625,0.0,2296.073974609375,0.8668937683105469,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542907476425172,0.3764466047286987,0.3389155864715576,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599167108535768,0.3831157386302948,0.3628503382205963,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.953894317150116,0.3761464655399322,0.263297975063324,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878887891769409,0.3092847168445587,0.2935318648815155,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7961001396179199,0.2206086665391922,0.9967947602272034,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955984354019165,1.0,1.0,0.0,1.0,-2.707740068435669,2.7077341079711914,5.883799531147815e-06,2.086166381835937,0.8628449440002441,0.8628449440002441,0.0,94.88443756103516,127.0,27702.869140625,-0.0,1849.338134765625,1.0,282.1402587890625,284.0404052734375,291.00152587890625,292.7755126953125,293.1499938964844,293.1499938964844,282.45001220703125,36033.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776513397693634,1.0,0.0,0.0,3.4776647090911865,3.477686882019043,8.069910109043121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.796875,0.0,1349.991455078125,1895.4371337890625,0.0,2258.89306640625,0.8669098615646362,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206293225288392,0.3780919015407562,0.3407027721405029,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277274012565612,0.3860302567481994,0.3659314811229706,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207004308700562,0.3783009052276611,0.2650439143180847,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610478043556213,0.3115524351596832,0.296021968126297,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717379927635193,0.2220919132232666,1.005196213722229,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060260891914368,1.0,1.0,0.0,1.0,-2.728774309158325,2.728768348693848,5.975752173981164e-06,2.102459669113159,0.8689190745353699,0.8689190745353699,0.0,105.8931884765625,145.0,27012.287109375,-0.0,1944.99951171875,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640411257743835,1.0,0.0,0.0,3.4887616634368896,3.488784074783325,8.121493806356739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.529296875,0.0,1358.7783203125,1895.4371337890625,0.0,2148.110107421875,0.8691076040267944,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206293225288392,0.3780919015407562,0.3407027721405029,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277274012565612,0.3860302567481994,0.3659314811229706,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207004308700562,0.3783009052276611,0.2650439143180847,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610478043556213,0.3115524351596832,0.296021968126297,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717379927635193,0.2220919132232666,1.005196213722229,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060260891914368,1.0,1.0,0.0,1.0,-2.728774309158325,2.728768348693848,5.975752173981164e-06,2.102459669113159,0.8689190745353699,0.8689190745353699,0.0,105.8931884765625,145.0,27012.287109375,-0.0,1944.99951171875,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640411257743835,1.0,0.0,0.0,3.4887616634368896,3.488784074783325,8.121493806356739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.529296875,0.0,1358.7783203125,1895.4371337890625,0.0,2148.110107421875,0.8691076040267944,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895013332366943,0.380065381526947,0.3428741097450256,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964822888374329,0.3892277777194977,0.3693792223930359,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899492025375366,0.3807544112205505,0.2670716941356659,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357526063919067,0.3140452206134796,0.2988241314888,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.74854576587677,0.2237282246351242,1.0147582292556765,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184553861618042,1.0,1.0,0.0,1.0,-2.7528200149536133,2.7528138160705566,6.081776064092992e-06,2.121100425720215,0.8780747652053833,0.8780747652053833,0.0,119.67642974853516,163.0,26418.900390625,-0.0,2062.717529296875,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532873153686523,1.0,0.0,0.0,3.513368844985962,3.513391494750977,8.236463600042043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2939453125,0.0,1381.5181884765625,1895.4371337890625,0.0,2053.958251953125,0.8743135333061218,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895013332366943,0.380065381526947,0.3428741097450256,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964822888374329,0.3892277777194977,0.3693792223930359,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899492025375366,0.3807544112205505,0.2670716941356659,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357526063919067,0.3140452206134796,0.2988241314888,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.74854576587677,0.2237282246351242,1.0147582292556765,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184553861618042,1.0,1.0,0.0,1.0,-2.7528200149536133,2.7528138160705566,6.081776064092992e-06,2.121100425720215,0.8780747652053833,0.8780747652053833,0.0,119.67642974853516,163.0,26418.900390625,-0.0,2062.717529296875,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532873153686523,1.0,0.0,0.0,3.513368844985962,3.513391494750977,8.236463600042043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2939453125,0.0,1381.5181884765625,1895.4371337890625,0.0,2053.958251953125,0.8743135333061218,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635231852531433,0.3822952210903168,0.3453542590141296,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709525465965271,0.3926562070846557,0.373120903968811,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642857074737549,0.3834475576877594,0.2693238258361816,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139021396636963,0.3167239725589752,0.3018757402896881,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290626168251038,0.225491926074028,1.0252306461334229,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320546627044678,1.0,1.0,0.0,1.0,-2.779254913330078,2.779248714447021,6.199446943355724e-06,2.141610860824585,0.890139102935791,0.890139102935791,0.0,135.21273803710938,181.0,25839.35546875,-0.0,2196.55810546875,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437576651573181,1.0,0.0,0.0,3.550489664077759,3.5505125522613525,8.411429917032365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95263671875,0.0,1417.8837890625,1895.4371337890625,0.0,1971.6942138671875,0.8803423643112183,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635231852531433,0.3822952210903168,0.3453542590141296,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709525465965271,0.3926562070846557,0.373120903968811,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642857074737549,0.3834475576877594,0.2693238258361816,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139021396636963,0.3167239725589752,0.3018757402896881,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290626168251038,0.225491926074028,1.0252306461334229,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320546627044678,1.0,1.0,0.0,1.0,-2.779254913330078,2.779248714447021,6.199446943355724e-06,2.141610860824585,0.890139102935791,0.890139102935791,0.0,135.21273803710938,181.0,25839.35546875,-0.0,2196.55810546875,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437576651573181,1.0,0.0,0.0,3.550489664077759,3.5505125522613525,8.411429917032365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95263671875,0.0,1417.8837890625,1895.4371337890625,0.0,1971.6942138671875,0.8803423643112183,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413170576095581,0.3839720785617828,0.3476373851299286,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490774631500244,0.3957415521144867,0.3767835795879364,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424018621444702,0.3857302367687225,0.2714886963367462,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929581999778748,0.319111704826355,0.304867684841156,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114267349243164,0.2270195484161377,1.0355015993118286,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461592674255371,1.0,1.0,0.0,1.0,-2.804946184158325,2.804939746856689,6.315056907624239e-06,2.1616218090057373,0.9020676016807556,0.9020676016807556,0.0,152.20437622070312,169.0,25656.736328125,-0.0,2339.619873046875,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458021640777588,1.0,0.0,0.0,3.575059652328491,3.575082778930664,8.528249964001589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.11962890625,0.0,1440.0718994140625,1895.4371337890625,0.0,1989.245361328125,0.8890750408172607,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413170576095581,0.3839720785617828,0.3476373851299286,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490774631500244,0.3957415521144867,0.3767835795879364,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424018621444702,0.3857302367687225,0.2714886963367462,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929581999778748,0.319111704826355,0.304867684841156,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114267349243164,0.2270195484161377,1.0355015993118286,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461592674255371,1.0,1.0,0.0,1.0,-2.804946184158325,2.804939746856689,6.315056907624239e-06,2.1616218090057373,0.9020676016807556,0.9020676016807556,0.0,152.20437622070312,169.0,25656.736328125,-0.0,2339.619873046875,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458021640777588,1.0,0.0,0.0,3.575059652328491,3.575082778930664,8.528249964001589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.11962890625,0.0,1440.0718994140625,1895.4371337890625,0.0,1989.245361328125,0.8890750408172607,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368134498596191,0.3843115866184234,0.3482875525951385,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449658751487732,0.3969262838363647,0.3782036900520324,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381178379058838,0.3864625692367553,0.2722393870353699,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888139486312866,0.3199996054172516,0.3059872686862945,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076219916343689,0.2275350242853164,1.039031744003296,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493587851524353,1.0,1.0,0.0,1.0,-2.813934564590454,2.8139281272888184,6.355984623951372e-06,2.168727159500122,0.9067058563232422,0.9067058563232422,0.0,156.4199676513672,169.0,25867.927734375,-0.0,2380.496826171875,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.71807861328125,293.1499938964844,293.1499938964844,283.04998779296875,34648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534180879592896,1.0,0.0,0.0,3.6058759689331055,3.6058993339538574,8.675906428834423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.0302734375,0.0,1474.6387939453125,1895.4371337890625,0.0,2055.0947265625,0.8944215774536133,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349506855010986,0.384306937456131,0.3484728336334228,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.843643307685852,0.3978435099124908,0.3792378306388855,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365282416343689,0.3868936896324157,0.2726757228374481,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874292731285095,0.3206548392772674,0.3067634105682373,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062280178070068,0.2278553992509842,1.0411585569381714,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509912967681885,1.0,1.0,0.0,1.0,-2.8194191455841064,2.8194127082824707,6.381037565006409e-06,2.173069477081299,0.9113682508468628,0.9113682508468628,0.0,158.2381591796875,157.0,25858.6796875,-0.0,2401.294677734375,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759580135345459,1.0,0.0,0.0,3.628940582275391,3.6289641857147217,8.787250180830597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.68505859375,0.0,1500.40185546875,1895.4371337890625,0.0,2108.89111328125,0.8996540307998657,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352007865905762,0.3829683661460876,0.3476408123970032,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452798128128052,0.3986326456069946,0.3802799880504608,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374432325363159,0.3865900635719299,0.2727139592170715,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888988852500916,0.3210618495941162,0.3074049949645996,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071855664253235,0.2277469784021377,1.0416858196258545,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505221486091614,1.0,1.0,0.0,1.0,-2.8211357593536377,2.821129322052002,6.389252121152822e-06,2.1745944023132324,0.9159893989562988,0.9159893989562988,0.0,157.60536193847656,145.0,26387.353515625,-0.0,2401.008544921875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781450629234314,1.0,0.0,0.0,3.6658272743225098,3.665851354598999,8.966796372078534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.103515625,0.0,1543.6085205078125,1895.4371337890625,0.0,2303.17431640625,0.9081224799156188,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352007865905762,0.3829683661460876,0.3476408123970032,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452798128128052,0.3986326456069946,0.3802799880504608,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374432325363159,0.3865900635719299,0.2727139592170715,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888988852500916,0.3210618495941162,0.3074049949645996,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071855664253235,0.2277469784021377,1.0416858196258545,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505221486091614,1.0,1.0,0.0,1.0,-2.8211357593536377,2.821129322052002,6.389252121152822e-06,2.1745944023132324,0.9159893989562988,0.9159893989562988,0.0,157.60536193847656,145.0,26387.353515625,-0.0,2401.008544921875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781450629234314,1.0,0.0,0.0,3.6658272743225098,3.665851354598999,8.966796372078534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.103515625,0.0,1543.6085205078125,1895.4371337890625,0.0,2303.17431640625,0.9081224799156188,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388200998306274,0.3805664181709289,0.345526784658432,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505949974060059,0.3984614014625549,0.3801480829715729,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418293595314026,0.3852507174015045,0.2718133926391601,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939367890357971,0.3206084966659546,0.3069898784160614,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111436128616333,0.2268689423799514,1.0377488136291504,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546421229839325,1.0,1.0,0.0,1.0,-2.812131643295288,2.8121252059936523,6.348721399263013e-06,2.1677401065826416,0.9169780611991882,0.9169780611991882,0.0,153.17236328125,133.0,26825.474609375,-0.0,2358.704345703125,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980541586875916,1.0,0.0,0.0,3.689738988876343,3.689763069152832,9.084155294658558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5205078125,0.0,1573.1678466796875,1895.4371337890625,0.0,2453.648193359375,0.9137176871299744,1.0,0.0,3.0,1.0,0.0
