time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388200998306274,0.3805664181709289,0.345526784658432,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505949974060059,0.3984614014625549,0.3801480829715729,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418293595314026,0.3852507174015045,0.2718133926391601,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939367890357971,0.3206084966659546,0.3069898784160614,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111436128616333,0.2268689423799514,1.0377488136291504,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546421229839325,1.0,1.0,0.0,1.0,-2.812131643295288,2.8121252059936523,6.348721399263013e-06,2.1677401065826416,0.9169780611991882,0.9169780611991882,0.0,153.17236328125,133.0,26825.474609375,-0.0,2358.704345703125,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980541586875916,1.0,0.0,0.0,3.689738988876343,3.689763069152832,9.084155294658558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5205078125,0.0,1573.1678466796875,1895.4371337890625,0.0,2453.648193359375,0.9137176871299744,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456345796585083,0.3778099715709686,0.3428706228733063,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593037724494934,0.3978349566459656,0.3793834447860718,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494346141815186,0.383460521697998,0.2704367935657501,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021479845046997,0.3197298347949981,0.3059828281402588,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174511551856995,0.2255724519491195,1.0311017036437988,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399471521377563,1.0,1.0,0.0,1.0,-2.797170400619507,2.79716420173645,6.281361493165605e-06,2.156213521957397,0.914892315864563,0.914892315864563,0.0,146.11285400390625,121.0,27364.4765625,-0.0,2290.699462890625,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809077262878418,1.0,0.0,0.0,3.7007627487182617,3.700787305831909,9.13851806672028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.42919921875,0.0,1588.308837890625,1895.4371337890625,0.0,2554.698486328125,0.916423201560974,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456345796585083,0.3778099715709686,0.3428706228733063,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593037724494934,0.3978349566459656,0.3793834447860718,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494346141815186,0.383460521697998,0.2704367935657501,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021479845046997,0.3197298347949981,0.3059828281402588,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174511551856995,0.2255724519491195,1.0311017036437988,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399471521377563,1.0,1.0,0.0,1.0,-2.797170400619507,2.79716420173645,6.281361493165605e-06,2.156213521957397,0.914892315864563,0.914892315864563,0.0,146.11285400390625,121.0,27364.4765625,-0.0,2290.699462890625,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809077262878418,1.0,0.0,0.0,3.7007627487182617,3.700787305831909,9.13851806672028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.42919921875,0.0,1588.308837890625,1895.4371337890625,0.0,2554.698486328125,0.916423201560974,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558191061019897,0.3749721944332123,0.3400510847568512,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715813755989075,0.3970264196395874,0.3783416748046875,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604554533958435,0.3815188109874725,0.2688752114772796,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.813270092010498,0.3186772465705871,0.3047068417072296,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259641885757446,0.224093809723854,1.0231304168701172,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319675207138062,1.0,1.0,0.0,1.0,-2.779541254043579,2.7795350551605225,6.202375061548082e-06,2.142596244812012,0.9098990559577942,0.9098990559577942,0.0,137.2644805908203,109.0,27939.22265625,-0.0,2208.488037109375,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36065.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180222511291504,1.0,0.0,0.0,3.69928765296936,3.699312210083008,9.131234719461644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3193359375,0.0,1589.1915283203125,1895.4371337890625,0.0,2637.256591796875,0.9163212776184082,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558191061019897,0.3749721944332123,0.3400510847568512,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715813755989075,0.3970264196395874,0.3783416748046875,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604554533958435,0.3815188109874725,0.2688752114772796,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.813270092010498,0.3186772465705871,0.3047068417072296,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259641885757446,0.224093809723854,1.0231304168701172,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319675207138062,1.0,1.0,0.0,1.0,-2.779541254043579,2.7795350551605225,6.202375061548082e-06,2.142596244812012,0.9098990559577942,0.9098990559577942,0.0,137.2644805908203,109.0,27939.22265625,-0.0,2208.488037109375,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36065.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180222511291504,1.0,0.0,0.0,3.69928765296936,3.699312210083008,9.131234719461644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3193359375,0.0,1589.1915283203125,1895.4371337890625,0.0,2637.256591796875,0.9163212776184082,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623293042182922,0.3735368847846985,0.3386440277099609,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792002201080322,0.3965818881988525,0.3777849674224853,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674054741859436,0.3805185854434967,0.2680782377719879,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197441697120667,0.318115085363388,0.3040309548377991,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311517596244812,0.2233211547136306,1.0189346075057983,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275964140892029,1.0,1.0,0.0,1.0,-2.770369291305542,2.7703630924224854,6.161465989862336e-06,2.135506153106689,0.9057140946388244,0.9057140946388244,0.0,132.357666015625,109.0,28618.634765625,-0.0,2164.41796875,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249825239181519,1.0,0.0,0.0,3.693914413452149,3.693938970565796,9.104727496378472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.4931640625,0.0,1584.47705078125,1895.4371337890625,0.0,2701.789306640625,0.9152084589004515,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.869487464427948,0.37204310297966,0.3371107280254364,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875133991241455,0.3960755169391632,0.3771171569824219,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750365972518921,0.3794581592082977,0.2671959102153778,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266251683235168,0.3175002038478851,0.3032630681991577,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.736793577671051,0.2225058078765869,1.0144078731536863,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230029821395874,1.0,1.0,0.0,1.0,-2.760301113128662,2.760294914245605,6.116722488513915e-06,2.1277263164520264,0.9019930958747864,0.9019930958747864,0.0,127.32984161376952,97.0,28560.611328125,-0.0,2118.344970703125,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266724944114685,1.0,0.0,0.0,3.68496322631836,3.684987545013428,9.060654519998934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.06982421875,0.0,1575.5174560546875,1895.4371337890625,0.0,2717.491943359375,0.9133481383323668,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872020840644836,0.369054913520813,0.3340902626514435,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076360464096068,0.3950230181217193,0.3757661283016205,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937035799026489,0.3773205280303955,0.2654392123222351,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431527614593506,0.3162408769130707,0.3017099797725677,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507036328315735,0.2208599299192428,1.005263090133667,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133668780326843,1.0,1.0,0.0,1.0,-2.7400803565979004,2.740074396133423,6.027339622960426e-06,2.1120951175689697,0.891311526298523,0.891311526298523,0.0,116.73311614990234,85.0,29226.75390625,-0.0,2024.0302734375,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360558748245239,1.0,0.0,0.0,3.657320976257324,3.6573450565338135,8.925230190470756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.85986328125,0.0,1547.10009765625,1895.4371337890625,0.0,2804.888671875,0.9074122309684752,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872020840644836,0.369054913520813,0.3340902626514435,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076360464096068,0.3950230181217193,0.3757661283016205,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937035799026489,0.3773205280303955,0.2654392123222351,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431527614593506,0.3162408769130707,0.3017099797725677,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507036328315735,0.2208599299192428,1.005263090133667,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133668780326843,1.0,1.0,0.0,1.0,-2.7400803565979004,2.740074396133423,6.027339622960426e-06,2.1120951175689697,0.891311526298523,0.891311526298523,0.0,116.73311614990234,85.0,29226.75390625,-0.0,2024.0302734375,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360558748245239,1.0,0.0,0.0,3.657320976257324,3.6573450565338135,8.925230190470756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.85986328125,0.0,1547.10009765625,1895.4371337890625,0.0,2804.888671875,0.9074122309684752,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145150780677797,0.3678388893604278,0.3320441842079162,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397271871566772,0.3952705860137939,0.3751205503940582,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226850271224976,0.3766637742519378,0.2642949819564819,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679967522621155,0.3160713016986847,0.3007362186908722,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720856070518494,0.2200469523668289,0.9981396794319152,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035828948020935,1.0,1.0,0.0,1.0,-2.725726842880249,2.7257208824157715,5.963993771729292e-06,2.100858926773072,0.8857366442680359,0.8857366442680359,0.0,104.87377166748048,73.0,27939.2265625,-0.0,1934.178955078125,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36748.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135210871696472,1.0,0.0,0.0,3.6286637783050537,3.628687858581543,8.785910381448048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53564453125,0.0,1515.1279296875,1895.4371337890625,0.0,2595.65576171875,0.9010342359542848,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145150780677797,0.3678388893604278,0.3320441842079162,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397271871566772,0.3952705860137939,0.3751205503940582,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226850271224976,0.3766637742519378,0.2642949819564819,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679967522621155,0.3160713016986847,0.3007362186908722,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720856070518494,0.2200469523668289,0.9981396794319152,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035828948020935,1.0,1.0,0.0,1.0,-2.725726842880249,2.7257208824157715,5.963993771729292e-06,2.100858926773072,0.8857366442680359,0.8857366442680359,0.0,104.87377166748048,73.0,27939.2265625,-0.0,1934.178955078125,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36748.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135210871696472,1.0,0.0,0.0,3.6286637783050537,3.628687858581543,8.785910381448048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53564453125,0.0,1515.1279296875,1895.4371337890625,0.0,2595.65576171875,0.9010342359542848,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609103202819824,0.3681221008300781,0.3315486907958984,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836368560791016,0.3968089818954468,0.3758032917976379,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688766598701476,0.3774479925632477,0.2642527520656585,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085575938224792,0.3170758187770843,0.300931453704834,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071346282958984,0.2202298045158386,0.9955317974090576,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943987131118774,1.0,1.0,0.0,1.0,-2.7229931354522705,2.722987174987793,5.951922958047362e-06,2.098698139190674,0.8816704750061035,0.8816704750061035,0.0,91.75665283203124,91.0,26752.765625,-0.0,1857.869873046875,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856451869010925,1.0,0.0,0.0,3.604468584060669,3.604492425918579,8.669135809213913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30810546875,0.0,1487.900634765625,1895.4371337890625,0.0,2340.97021484375,0.895561933517456,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609103202819824,0.3681221008300781,0.3315486907958984,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836368560791016,0.3968089818954468,0.3758032917976379,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688766598701476,0.3774479925632477,0.2642527520656585,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085575938224792,0.3170758187770843,0.300931453704834,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071346282958984,0.2202298045158386,0.9955317974090576,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943987131118774,1.0,1.0,0.0,1.0,-2.7229931354522705,2.722987174987793,5.951922958047362e-06,2.098698139190674,0.8816704750061035,0.8816704750061035,0.0,91.75665283203124,91.0,26752.765625,-0.0,1857.869873046875,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856451869010925,1.0,0.0,0.0,3.604468584060669,3.604492425918579,8.669135809213913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30810546875,0.0,1487.900634765625,1895.4371337890625,0.0,2340.97021484375,0.895561933517456,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692838788032532,0.3690829575061798,0.3322123289108276,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914027452468872,0.3990075290203094,0.377663642168045,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772444367408752,0.3789848983287811,0.2651549279689789,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182723760604858,0.3187427520751953,0.3022919297218323,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141322135925293,0.2210170328617096,0.9981124997138976,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952863752841949,1.0,1.0,0.0,1.0,-2.7318356037139893,2.731829643249512,5.990614681650186e-06,2.1055004596710205,0.8786320686340332,0.8786320686340332,0.0,90.08700561523438,109.0,25768.259765625,-0.0,1863.6463623046875,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612693905830383,1.0,0.0,0.0,3.5839266777038574,3.5839502811431885,8.570606269131531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8857421875,0.0,1464.872314453125,1895.4371337890625,0.0,2123.716064453125,0.8909087181091309,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692838788032532,0.3690829575061798,0.3322123289108276,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914027452468872,0.3990075290203094,0.377663642168045,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772444367408752,0.3789848983287811,0.2651549279689789,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182723760604858,0.3187427520751953,0.3022919297218323,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141322135925293,0.2210170328617096,0.9981124997138976,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952863752841949,1.0,1.0,0.0,1.0,-2.7318356037139893,2.731829643249512,5.990614681650186e-06,2.1055004596710205,0.8786320686340332,0.8786320686340332,0.0,90.08700561523438,109.0,25768.259765625,-0.0,1863.6463623046875,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612693905830383,1.0,0.0,0.0,3.5839266777038574,3.5839502811431885,8.570606269131531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8857421875,0.0,1464.872314453125,1895.4371337890625,0.0,2123.716064453125,0.8909087181091309,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616632461547852,0.3696605265140533,0.3327461183071136,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855014085769652,0.4002187252044678,0.3788279592990875,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702870845794678,0.3798783719539642,0.2657902538776397,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.91064453125,0.3196939826011657,0.3032178282737732,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081356883049011,0.2215230166912078,1.0005607604980469,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979738295078277,1.0,1.0,0.0,1.0,-2.73869252204895,2.7386865615844727,6.02082673140103e-06,2.110833168029785,0.8781756162643433,0.8781756162643433,0.0,92.43934631347656,109.0,24951.056640625,-0.0,1888.1741943359373,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482092976570129,1.0,0.0,0.0,3.575278282165528,3.5753018856048584,8.529293040737684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.2001953125,0.0,1455.00341796875,1895.4371337890625,0.0,2009.9793701171875,0.8889650702476501,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.949371874332428,0.370337963104248,0.3334821760654449,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.975476086139679,0.4015251398086548,0.380181223154068,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588029384613036,0.3808763325214386,0.2665758430957794,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8995801210403442,0.3207342624664306,0.3043184280395508,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985501885414124,0.2221080362796783,1.0037354230880735,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017760396003723,1.0,1.0,0.0,1.0,-2.7472832202911377,2.747277021408081,6.058780400053365e-06,2.117511749267578,0.8769533634185791,0.8769533634185791,0.0,96.16065216064452,127.0,24835.677734375,-0.0,1923.3353271484373,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416607141494751,1.0,0.0,0.0,3.56841778755188,3.5684409141540527,8.496589884998684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.82666015625,0.0,1447.2525634765625,1895.4371337890625,0.0,1953.7498779296875,0.8873561024665833,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163513779640198,0.3719261586666107,0.3351866006851196,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458115696907043,0.4043509662151336,0.3831479549407959,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266667366027832,0.3831042051315307,0.2683472335338592,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725959062576294,0.3230068683624267,0.3067776560783386,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416446685791,0.2234420627355575,1.011277198791504,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117388367652893,1.0,1.0,0.0,1.0,-2.767040729522705,2.7670345306396484,6.146537089080084e-06,2.1328790187835693,0.8772597312927246,0.8772597312927246,0.0,106.84624481201172,145.0,24136.69140625,-0.0,2016.8089599609373,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258505821228027,1.0,0.0,0.0,3.5596556663513184,3.5596790313720703,8.45491626932926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3212890625,0.0,1436.5723876953125,1895.4371337890625,0.0,1820.4248046875,0.8852733373641968,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163513779640198,0.3719261586666107,0.3351866006851196,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458115696907043,0.4043509662151336,0.3831479549407959,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266667366027832,0.3831042051315307,0.2683472335338592,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725959062576294,0.3230068683624267,0.3067776560783386,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416446685791,0.2234420627355575,1.011277198791504,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117388367652893,1.0,1.0,0.0,1.0,-2.767040729522705,2.7670345306396484,6.146537089080084e-06,2.1328790187835693,0.8772597312927246,0.8772597312927246,0.0,106.84624481201172,145.0,24136.69140625,-0.0,2016.8089599609373,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258505821228027,1.0,0.0,0.0,3.5596556663513184,3.5596790313720703,8.45491626932926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3212890625,0.0,1436.5723876953125,1895.4371337890625,0.0,1820.4248046875,0.8852733373641968,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860732316970825,0.3738380074501037,0.3372991681098938,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126465320587158,0.4074537754058838,0.3865014612674713,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.895340085029602,0.385635495185852,0.2704240083694458,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465186953544617,0.325527161359787,0.3095941841602325,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510914206504822,0.2249883264303207,1.0203412771224976,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238247513771057,1.0,1.0,0.0,1.0,-2.790380954742432,2.790374755859375,6.251039394555846e-06,2.151041507720948,0.8794136643409729,0.8794136643409729,0.0,120.3875503540039,163.0,23480.162109375,-0.0,2134.032470703125,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130669951438904,1.0,0.0,0.0,3.5586256980896,3.5586488246917725,8.45002375626791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.845703125,0.0,1433.9759521484375,1895.4371337890625,0.0,1715.361572265625,0.8828946352005005,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860732316970825,0.3738380074501037,0.3372991681098938,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126465320587158,0.4074537754058838,0.3865014612674713,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.895340085029602,0.385635495185852,0.2704240083694458,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465186953544617,0.325527161359787,0.3095941841602325,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510914206504822,0.2249883264303207,1.0203412771224976,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238247513771057,1.0,1.0,0.0,1.0,-2.790380954742432,2.790374755859375,6.251039394555846e-06,2.151041507720948,0.8794136643409729,0.8794136643409729,0.0,120.3875503540039,163.0,23480.162109375,-0.0,2134.032470703125,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130669951438904,1.0,0.0,0.0,3.5586256980896,3.5586488246917725,8.45002375626791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.845703125,0.0,1433.9759521484375,1895.4371337890625,0.0,1715.361572265625,0.8828946352005005,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591926693916321,0.3752365410327911,0.3392813503742218,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847292065620422,0.4101967513561249,0.3898015320301056,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683494329452515,0.3877690434455871,0.2724498510360718,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823396623134613,0.3277664482593536,0.3123991191387176,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305853962898254,0.2263502329587936,1.0295960903167725,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370225310325623,1.0,1.0,0.0,1.0,-2.813661813735962,2.813655376434326,6.356325684464537e-06,2.1692371368408203,0.880367636680603,0.880367636680603,0.0,136.11227416992188,181.0,23233.87109375,-0.0,2265.35595703125,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136162519454956,1.0,0.0,0.0,3.5416810512542725,3.541703939437866,8.369744932679168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39501953125,0.0,1412.8861083984375,1895.4371337890625,0.0,1719.8218994140625,0.8774248361587524,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591926693916321,0.3752365410327911,0.3392813503742218,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847292065620422,0.4101967513561249,0.3898015320301056,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683494329452515,0.3877690434455871,0.2724498510360718,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823396623134613,0.3277664482593536,0.3123991191387176,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305853962898254,0.2263502329587936,1.0295960903167725,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370225310325623,1.0,1.0,0.0,1.0,-2.813661813735962,2.813655376434326,6.356325684464537e-06,2.1692371368408203,0.880367636680603,0.880367636680603,0.0,136.11227416992188,181.0,23233.87109375,-0.0,2265.35595703125,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136162519454956,1.0,0.0,0.0,3.5416810512542725,3.541703939437866,8.369744932679168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39501953125,0.0,1412.8861083984375,1895.4371337890625,0.0,1719.8218994140625,0.8774248361587524,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355236053466797,0.375760406255722,0.3405716121196747,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600727319717407,0.4122392237186432,0.3925506174564361,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444995284080505,0.389141172170639,0.2740257978439331,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012881278991699,0.3294150531291961,0.3147565424442291,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114956378936768,0.2272509634494781,1.037316083908081,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504537224769592,1.0,1.0,0.0,1.0,-2.832527637481689,2.8325212001800537,6.44239707980887e-06,2.184030532836914,0.8796194791793823,0.8796194791793823,0.0,153.58151245117188,169.0,23163.5859375,-0.0,2400.1689453125,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212609052658081,1.0,0.0,0.0,3.506070613861084,3.5060930252075195,8.202280241675908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62255859375,0.0,1371.0794677734375,1895.4371337890625,0.0,1782.4083251953125,0.8684372305870056,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355236053466797,0.375760406255722,0.3405716121196747,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600727319717407,0.4122392237186432,0.3925506174564361,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444995284080505,0.389141172170639,0.2740257978439331,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012881278991699,0.3294150531291961,0.3147565424442291,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114956378936768,0.2272509634494781,1.037316083908081,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504537224769592,1.0,1.0,0.0,1.0,-2.832527637481689,2.8325212001800537,6.44239707980887e-06,2.184030532836914,0.8796194791793823,0.8796194791793823,0.0,153.58151245117188,169.0,23163.5859375,-0.0,2400.1689453125,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212609052658081,1.0,0.0,0.0,3.506070613861084,3.5060930252075195,8.202280241675908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62255859375,0.0,1371.0794677734375,1895.4371337890625,0.0,1782.4083251953125,0.8684372305870056,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.83057701587677,0.3758119344711303,0.3408157527446747,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.855219304561615,0.4130657315254211,0.3935365974903106,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397071361541748,0.3896233737468719,0.2745159864425659,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965818047523499,0.3300685286521911,0.3155755400657654,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071916460990906,0.2275557219982147,1.039622783660889,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532859563827515,1.0,1.0,0.0,1.0,-2.8383588790893555,2.83835244178772,6.469299023592612e-06,2.188685178756714,0.8788435459136963,0.8788435459136963,0.0,157.867919921875,169.0,23095.6328125,-0.0,2435.846923828125,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243930101394653,1.0,0.0,0.0,3.476163864135742,3.476186037063598,8.062946790232672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.11181640625,0.0,1336.7579345703125,1895.4371337890625,0.0,1808.3165283203125,0.8638346791267395,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.828840970993042,0.3758122622966766,0.3408941328525543,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538498878479004,0.4138276278972626,0.3943406939506531,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382123112678528,0.3900444209575653,0.2748723030090332,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952384352684021,0.3306663334369659,0.3162221610546112,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.705827534198761,0.2278129011392593,1.0411536693572998,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546319484710693,1.0,1.0,0.0,1.0,-2.8424675464630127,2.842461109161377,6.488259714387823e-06,2.1919519901275635,0.8777455687522888,0.8777455687522888,0.0,159.49569702148438,157.0,23031.0390625,-0.0,2453.13134765625,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265080213546753,1.0,0.0,0.0,3.458942174911499,3.4589641094207764,7.983253453858197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.7470703125,0.0,1317.644287109375,1895.4371337890625,0.0,1825.896728515625,0.8567764759063721,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310829401016235,0.3757641315460205,0.34079110622406,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572730422019958,0.4152517914772033,0.3956315219402313,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410599827766418,0.3908060789108276,0.2753615379333496,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985588908195496,0.3317816853523254,0.3172187507152557,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084766030311584,0.2282645404338836,1.0428965091705322,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540117621421814,1.0,1.0,0.0,1.0,-2.8477790355682373,2.8477725982666016,6.512875188491307e-06,2.1962037086486816,0.8748304843902588,0.8748304843902588,0.0,157.81011962890625,145.0,22861.91796875,-0.0,2453.892578125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72762531042099,1.0,0.0,0.0,3.403024911880493,3.403046131134033,7.72722557940142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44482421875,0.0,1256.5042724609375,1895.4371337890625,0.0,1835.2103271484373,0.8430855870246887,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310829401016235,0.3757641315460205,0.34079110622406,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572730422019958,0.4152517914772033,0.3956315219402313,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410599827766418,0.3908060789108276,0.2753615379333496,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985588908195496,0.3317816853523254,0.3172187507152557,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084766030311584,0.2282645404338836,1.0428965091705322,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540117621421814,1.0,1.0,0.0,1.0,-2.8477790355682373,2.8477725982666016,6.512875188491307e-06,2.1962037086486816,0.8748304843902588,0.8748304843902588,0.0,157.81011962890625,145.0,22861.91796875,-0.0,2453.892578125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72762531042099,1.0,0.0,0.0,3.403024911880493,3.403046131134033,7.72722557940142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44482421875,0.0,1256.5042724609375,1895.4371337890625,0.0,1835.2103271484373,0.8430855870246887,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387604355812073,0.3757152557373047,0.3405148386955261,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666504621505737,0.4166139364242553,0.3966802656650543,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.849530041217804,0.3915354013442993,0.2756918370723724,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075281381607056,0.3328580260276794,0.3179952800273895,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715893030166626,0.2287027686834335,1.0437053442001345,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505542159080505,1.0,1.0,0.0,1.0,-2.851011276245117,2.851004838943481,6.527949153678492e-06,2.1988232135772705,0.870954692363739,0.870954692363739,0.0,151.81651306152344,133.0,22675.953125,-0.0,2425.93994140625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258538603782654,1.0,0.0,0.0,3.3399953842163086,3.340015888214112,7.443634331139037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7158203125,0.0,1190.242431640625,1895.4371337890625,0.0,1820.451904296875,0.8277588486671448,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387604355812073,0.3757152557373047,0.3405148386955261,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666504621505737,0.4166139364242553,0.3966802656650543,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.849530041217804,0.3915354013442993,0.2756918370723724,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075281381607056,0.3328580260276794,0.3179952800273895,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715893030166626,0.2287027686834335,1.0437053442001345,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505542159080505,1.0,1.0,0.0,1.0,-2.851011276245117,2.851004838943481,6.527949153678492e-06,2.1988232135772705,0.870954692363739,0.870954692363739,0.0,151.81651306152344,133.0,22675.953125,-0.0,2425.93994140625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258538603782654,1.0,0.0,0.0,3.3399953842163086,3.340015888214112,7.443634331139037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7158203125,0.0,1190.242431640625,1895.4371337890625,0.0,1820.451904296875,0.8277588486671448,1.0,0.0,3.0,1.0,0.0
