time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.850811779499054,0.3756909072399139,0.3401641249656677,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.880850613117218,0.4179474115371704,0.397598922252655,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626066446304321,0.3922686874866485,0.2759482562541961,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.820103645324707,0.333928644657135,0.3186632096767425,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263922691345215,0.229166030883789,1.044130563735962,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454488396644592,1.0,1.0,0.0,1.0,-2.8533167839050293,2.8533101081848145,6.538763045682572e-06,2.2007150650024414,0.8662014007568359,0.8662014007568359,0.0,143.3083953857422,121.0,22481.822265625,-0.0,2381.73046875,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722744345664978,1.0,0.0,0.0,3.270951271057129,3.2709710597991943,7.139067292882828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59716796875,0.0,1120.6695556640625,1895.4371337890625,0.0,1794.6605224609375,0.8110542297363281,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.850811779499054,0.3756909072399139,0.3401641249656677,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.880850613117218,0.4179474115371704,0.397598922252655,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626066446304321,0.3922686874866485,0.2759482562541961,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.820103645324707,0.333928644657135,0.3186632096767425,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263922691345215,0.229166030883789,1.044130563735962,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454488396644592,1.0,1.0,0.0,1.0,-2.8533167839050293,2.8533101081848145,6.538763045682572e-06,2.2007150650024414,0.8662014007568359,0.8662014007568359,0.0,143.3083953857422,121.0,22481.822265625,-0.0,2381.73046875,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722744345664978,1.0,0.0,0.0,3.270951271057129,3.2709710597991943,7.139067292882828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59716796875,0.0,1120.6695556640625,1895.4371337890625,0.0,1794.6605224609375,0.8110542297363281,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672769069671631,0.3756953179836273,0.3397846221923828,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996298313140869,0.4192612171173095,0.3984410762786865,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802586197853088,0.3930150866508484,0.2761710882186889,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359264135360718,0.3350030183792114,0.3192765116691589,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399338483810425,0.2296675890684127,1.044447660446167,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393810868263245,1.0,1.0,0.0,1.0,-2.8552591800689697,2.855252742767334,6.547909833898302e-06,2.202322006225586,0.8606599569320679,0.8606599569320679,0.0,133.34783935546875,109.0,22283.8203125,-0.0,2328.43212890625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.3671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192630767822266,1.0,0.0,0.0,3.1966757774353027,3.196694612503052,6.818526117058354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6904296875,0.0,1049.14892578125,1895.4371337890625,0.0,1765.962646484375,0.7931537628173828,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672769069671631,0.3756953179836273,0.3397846221923828,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996298313140869,0.4192612171173095,0.3984410762786865,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802586197853088,0.3930150866508484,0.2761710882186889,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359264135360718,0.3350030183792114,0.3192765116691589,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399338483810425,0.2296675890684127,1.044447660446167,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393810868263245,1.0,1.0,0.0,1.0,-2.8552591800689697,2.855252742767334,6.547909833898302e-06,2.202322006225586,0.8606599569320679,0.8606599569320679,0.0,133.34783935546875,109.0,22283.8203125,-0.0,2328.43212890625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.3671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192630767822266,1.0,0.0,0.0,3.1966757774353027,3.196694612503052,6.818526117058354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6904296875,0.0,1049.14892578125,1895.4371337890625,0.0,1765.962646484375,0.7931537628173828,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773537874221802,0.3757100105285644,0.339590847492218,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111575484275818,0.419911652803421,0.3988409042358398,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909292221069336,0.393393725156784,0.2762750387191772,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454188108444214,0.3355424702167511,0.3195704817771911,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481450438499451,0.2299340516328811,1.0446078777313232,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361165404319763,1.0,1.0,0.0,1.0,-2.856177806854248,2.856171131134033,6.552241757162847e-06,2.2030837535858154,0.8576505184173584,0.8576505184173584,0.0,128.0288543701172,109.0,22174.03515625,-0.0,2299.714111328125,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175009846687317,1.0,0.0,0.0,3.1501450538635254,3.150163650512696,6.621470447498723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.69580078125,0.0,1005.6779174804688,1895.4371337890625,0.0,1751.509521484375,0.7847205400466919,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888295888900757,0.3757306337356567,0.3394014239311218,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251077771186828,0.4205567240715027,0.3992328643798828,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029529094696044,0.3937748074531555,0.276378870010376,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562808036804199,0.3360827565193176,0.3198617100715637,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575801014900208,0.230210855603218,1.0447930097579956,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327445268630981,1.0,1.0,0.0,1.0,-2.857118606567383,2.857112169265747,6.556678727065446e-06,2.2038631439208984,0.8544233441352844,0.8544233441352844,0.0,122.5505142211914,97.0,22084.1328125,-0.0,2270.106201171875,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715802013874054,1.0,0.0,0.0,3.1178009510040283,3.11781907081604,6.486196184596338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.41796875,0.0,976.792724609375,1895.4371337890625,0.0,1737.62109375,0.7742034196853638,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917485773563385,0.3757932186126709,0.3390253484249115,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579195976257324,0.4218349158763885,0.3999891877174377,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346548914909364,0.3945478498935699,0.2765818834304809,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831393122673035,0.337168425321579,0.3204333484172821,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.780990719795227,0.2307962775230407,1.045236349105835,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257676243782043,1.0,1.0,0.0,1.0,-2.859039545059204,2.8590331077575684,6.565736839547753e-06,2.205452442169189,0.8475965261459351,0.8475965261459351,0.0,111.27156066894533,85.0,21883.697265625,-0.0,2209.056396484375,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712422788143158,1.0,0.0,0.0,3.034816265106201,3.0348334312438965,6.145513111732726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4091796875,0.0,904.4791259765624,1895.4371337890625,0.0,1710.13671875,0.754314661026001,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917485773563385,0.3757932186126709,0.3390253484249115,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579195976257324,0.4218349158763885,0.3999891877174377,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346548914909364,0.3945478498935699,0.2765818834304809,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831393122673035,0.337168425321579,0.3204333484172821,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.780990719795227,0.2307962775230407,1.045236349105835,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257676243782043,1.0,1.0,0.0,1.0,-2.859039545059204,2.8590331077575684,6.565736839547753e-06,2.205452442169189,0.8475965261459351,0.8475965261459351,0.0,111.27156066894533,85.0,21883.697265625,-0.0,2209.056396484375,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712422788143158,1.0,0.0,0.0,3.034816265106201,3.0348334312438965,6.145513111732726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4091796875,0.0,904.4791259765624,1895.4371337890625,0.0,1710.13671875,0.754314661026001,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575310349464417,0.3758823871612549,0.3386619985103607,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925009608268738,0.4230967760086059,0.4007183611392975,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735875725746156,0.3953348696231842,0.2767859101295471,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200621247291564,0.3382608592510223,0.3209996223449707,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119505047798157,0.2314239293336868,1.0458143949508667,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185824036598206,1.0,1.0,0.0,1.0,-2.8610999584198,2.861093282699585,6.575444331247127e-06,2.2071499824523926,0.8402844071388245,0.8402844071388245,0.0,99.71095275878906,103.0,21683.19140625,-0.0,2146.565185546875,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090774178504944,1.0,0.0,0.0,2.9482674598693848,2.9482839107513428,5.79998811645055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56298828125,0.0,833.0521240234375,1895.4371337890625,0.0,1683.11376953125,0.7336103916168213,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575310349464417,0.3758823871612549,0.3386619985103607,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925009608268738,0.4230967760086059,0.4007183611392975,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735875725746156,0.3953348696231842,0.2767859101295471,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200621247291564,0.3382608592510223,0.3209996223449707,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119505047798157,0.2314239293336868,1.0458143949508667,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185824036598206,1.0,1.0,0.0,1.0,-2.8610999584198,2.861093282699585,6.575444331247127e-06,2.2071499824523926,0.8402844071388245,0.8402844071388245,0.0,99.71095275878906,103.0,21683.19140625,-0.0,2146.565185546875,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090774178504944,1.0,0.0,0.0,2.9482674598693848,2.9482839107513428,5.79998811645055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56298828125,0.0,833.0521240234375,1895.4371337890625,0.0,1683.11376953125,0.7336103916168213,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464130997657776,0.3739138543605804,0.3373877704143524,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.98471862077713,0.4221540987491607,0.4003898203372955,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639910459518432,0.3939890265464782,0.276246041059494,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909716784954071,0.3371216356754303,0.3204962313175201,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.803084135055542,0.2297315001487732,1.0411043167114258,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195503234863281,1.0,1.0,0.0,1.0,-2.852270603179932,2.852264165878296,6.535382453876082e-06,2.2005460262298584,0.8324992656707764,0.8324992656707764,0.0,102.04046630859376,121.0,21420.86328125,-0.0,2143.5556640625,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.7491760253906,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055859565734863,1.0,0.0,0.0,2.858553647994995,2.858569383621216,5.452379241432936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.03857421875,0.0,763.172119140625,1895.4371337890625,0.0,1655.112548828125,0.7121832370758057,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464130997657776,0.3739138543605804,0.3373877704143524,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.98471862077713,0.4221540987491607,0.4003898203372955,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639910459518432,0.3939890265464782,0.276246041059494,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909716784954071,0.3371216356754303,0.3204962313175201,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.803084135055542,0.2297315001487732,1.0411043167114258,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195503234863281,1.0,1.0,0.0,1.0,-2.852270603179932,2.852264165878296,6.535382453876082e-06,2.2005460262298584,0.8324992656707764,0.8324992656707764,0.0,102.04046630859376,121.0,21420.86328125,-0.0,2143.5556640625,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.7491760253906,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055859565734863,1.0,0.0,0.0,2.858553647994995,2.858569383621216,5.452379241432936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.03857421875,0.0,763.172119140625,1895.4371337890625,0.0,1655.112548828125,0.7121832370758057,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152976870536804,0.3728611469268799,0.3366279006004333,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586086869239808,0.4220187664031982,0.4004633724689483,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342827796936036,0.393523246049881,0.2760620713233948,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833450078964233,0.3367888331413269,0.3203785121440887,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793326377868652,0.2287998497486114,1.0378539562225342,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247179269790649,1.0,1.0,0.0,1.0,-2.847168207168579,2.847161769866944,6.511962055810727e-06,2.196582794189453,0.8243379592895508,0.8243379592895508,0.0,110.74007415771484,139.0,21173.421875,-0.0,2183.832763671875,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014485597610474,1.0,0.0,0.0,2.7659342288970947,2.76594877243042,5.10478002979653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50830078125,0.0,695.3023681640625,1895.4371337890625,0.0,1622.2037353515625,0.6900953054428101,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152976870536804,0.3728611469268799,0.3366279006004333,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586086869239808,0.4220187664031982,0.4004633724689483,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342827796936036,0.393523246049881,0.2760620713233948,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833450078964233,0.3367888331413269,0.3203785121440887,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793326377868652,0.2287998497486114,1.0378539562225342,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247179269790649,1.0,1.0,0.0,1.0,-2.847168207168579,2.847161769866944,6.511962055810727e-06,2.196582794189453,0.8243379592895508,0.8243379592895508,0.0,110.74007415771484,139.0,21173.421875,-0.0,2183.832763671875,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014485597610474,1.0,0.0,0.0,2.7659342288970947,2.76594877243042,5.10478002979653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50830078125,0.0,695.3023681640625,1895.4371337890625,0.0,1622.2037353515625,0.6900953054428101,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996025919914246,0.372479498386383,0.3364640474319458,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422631859779358,0.4220979213714599,0.4007230103015899,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173154830932616,0.3934456408023834,0.2761435508728027,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694100379943848,0.33678138256073,0.3205530047416687,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.766819417476654,0.228510245680809,1.0373893976211548,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284450054168701,1.0,1.0,0.0,1.0,-2.8470304012298584,2.847023725509644,6.511366336781066e-06,2.1964921951293945,0.8202154040336609,0.8202154040336609,0.0,116.43514251708984,139.0,21050.4375,-0.0,2216.10595703125,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.689453125,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992288827896118,1.0,0.0,0.0,2.711121082305908,2.7111353874206543,4.904459842691722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.193359375,0.0,656.7546997070312,1895.4371337890625,0.0,1604.673095703125,0.6797506809234619,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847947716712952,0.3721434473991394,0.3363845944404602,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.925193190574646,0.4222273230552673,0.4010741710662842,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.901505708694458,0.3934203088283539,0.2762949764728546,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559027314186096,0.3368333280086517,0.3208267390727997,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547698020935059,0.2282958328723907,1.0374586582183838,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327235460281372,1.0,1.0,0.0,1.0,-2.847949504852295,2.84794282913208,6.515634595416486e-06,2.197230100631714,0.8159939050674438,0.8159939050674438,0.0,122.82794952392578,157.0,20957.76171875,-0.0,2254.35400390625,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.673095703125,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970672607421875,1.0,0.0,0.0,2.67110562324524,2.671119451522827,4.760750869081676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.38818359375,0.0,630.0839233398438,1895.4371337890625,0.0,1587.6856689453125,0.6674909591674805,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574303388595581,0.3715496063232422,0.3363670110702514,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948009610176086,0.4225686490535736,0.4019336402416229,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735949993133545,0.3934569954872131,0.2767172753810882,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314359188079834,0.3370442986488342,0.3215561509132385,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330983281135559,0.2280163615942001,1.038663625717163,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424463152885437,1.0,1.0,0.0,1.0,-2.851791858673096,2.851785182952881,6.533404757647077e-06,2.2002742290496826,0.8075796961784363,0.8075796961784363,0.0,137.22280883789062,175.0,20755.392578125,-0.0,2343.968017578125,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928686499595642,1.0,0.0,0.0,2.5746469497680664,2.574659824371338,4.4231200035937945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73095703125,0.0,567.9979248046875,1895.4371337890625,0.0,1554.9346923828125,0.6444929838180542,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574303388595581,0.3715496063232422,0.3363670110702514,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948009610176086,0.4225686490535736,0.4019336402416229,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735949993133545,0.3934569954872131,0.2767172753810882,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314359188079834,0.3370442986488342,0.3215561509132385,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330983281135559,0.2280163615942001,1.038663625717163,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424463152885437,1.0,1.0,0.0,1.0,-2.851791858673096,2.851785182952881,6.533404757647077e-06,2.2002742290496826,0.8075796961784363,0.8075796961784363,0.0,137.22280883789062,175.0,20755.392578125,-0.0,2343.968017578125,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928686499595642,1.0,0.0,0.0,2.5746469497680664,2.574659824371338,4.4231200035937945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73095703125,0.0,567.9979248046875,1895.4371337890625,0.0,1554.9346923828125,0.6444929838180542,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834252119064331,0.3710119426250458,0.3364641368389129,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.869653046131134,0.4229580163955688,0.4029102623462677,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.849618136882782,0.3935509622097015,0.2772318124771118,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098434209823608,0.3373331129550934,0.3224327266216278,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140132188796997,0.2278607785701751,1.0407860279083252,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531600117683411,1.0,1.0,0.0,1.0,-2.857304096221924,2.857297658920288,6.558900622621877e-06,2.2046236991882324,0.7991998195648193,0.7991998195648193,0.0,153.1363067626953,163.0,20557.1328125,-0.0,2445.79052734375,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889457702636719,1.0,0.0,0.0,2.4771947860717773,2.4772069454193115,4.094620464911714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7158203125,0.0,509.4588928222656,1895.4371337890625,0.0,1524.6309814453125,0.6212372183799744,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834252119064331,0.3710119426250458,0.3364641368389129,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.869653046131134,0.4229580163955688,0.4029102623462677,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.849618136882782,0.3935509622097015,0.2772318124771118,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098434209823608,0.3373331129550934,0.3224327266216278,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140132188796997,0.2278607785701751,1.0407860279083252,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531600117683411,1.0,1.0,0.0,1.0,-2.857304096221924,2.857297658920288,6.558900622621877e-06,2.2046236991882324,0.7991998195648193,0.7991998195648193,0.0,153.1363067626953,163.0,20557.1328125,-0.0,2445.79052734375,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889457702636719,1.0,0.0,0.0,2.4771947860717773,2.4772069454193115,4.094620464911714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7158203125,0.0,509.4588928222656,1895.4371337890625,0.0,1524.6309814453125,0.6212372183799744,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285346627235413,0.3705507516860962,0.336189329624176,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.863895058631897,0.4233874678611755,0.403469830751419,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440662026405334,0.3937045931816101,0.2774494290351867,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044601678848267,0.3376762866973877,0.3229089677333832,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089961767196655,0.2278078645467758,1.0412191152572632,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553848743438721,1.0,1.0,0.0,1.0,-2.859006643295288,2.8590002059936523,6.567080163222272e-06,2.20609974861145,0.7909140586853027,0.7909140586853027,0.0,157.5232696533203,151.0,20334.185546875,-0.0,2474.2841796875,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851418614387512,1.0,0.0,0.0,2.379268169403076,2.379279613494873,3.777288668516121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80859375,0.0,454.7164916992188,1895.4371337890625,0.0,1495.5264892578125,0.5978357791900635,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285346627235413,0.3705507516860962,0.336189329624176,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.863895058631897,0.4233874678611755,0.403469830751419,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440662026405334,0.3937045931816101,0.2774494290351867,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044601678848267,0.3376762866973877,0.3229089677333832,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089961767196655,0.2278078645467758,1.0412191152572632,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553848743438721,1.0,1.0,0.0,1.0,-2.859006643295288,2.8590002059936523,6.567080163222272e-06,2.20609974861145,0.7909140586853027,0.7909140586853027,0.0,157.5232696533203,151.0,20334.185546875,-0.0,2474.2841796875,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851418614387512,1.0,0.0,0.0,2.379268169403076,2.379279613494873,3.777288668516121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80859375,0.0,454.7164916992188,1895.4371337890625,0.0,1495.5264892578125,0.5978357791900635,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318490982055664,0.3702328503131866,0.3357645273208618,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682195544242859,0.4239042401313782,0.4038198590278625,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479557633399963,0.3939742147922516,0.2775315046310425,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085452914237976,0.3381173014640808,0.3231861591339111,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497128486633,0.2279059588909149,1.0409425497055054,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533949136734009,1.0,1.0,0.0,1.0,-2.859017133712769,2.8590104579925537,6.567336185980821e-06,2.2062015533447266,0.7827900052070618,0.7827900052070618,0.0,154.64801025390625,139.0,20095.3359375,-0.0,2457.81201171875,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681101381778717,1.0,0.0,0.0,2.281278610229492,2.2812891006469727,3.472562184470007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.943603515625,0.0,403.8807373046875,1895.4371337890625,0.0,1464.9202880859375,0.5773760080337524,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318490982055664,0.3702328503131866,0.3357645273208618,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682195544242859,0.4239042401313782,0.4038198590278625,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479557633399963,0.3939742147922516,0.2775315046310425,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085452914237976,0.3381173014640808,0.3231861591339111,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497128486633,0.2279059588909149,1.0409425497055054,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533949136734009,1.0,1.0,0.0,1.0,-2.859017133712769,2.8590104579925537,6.567336185980821e-06,2.2062015533447266,0.7827900052070618,0.7827900052070618,0.0,154.64801025390625,139.0,20095.3359375,-0.0,2457.81201171875,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681101381778717,1.0,0.0,0.0,2.281278610229492,2.2812891006469727,3.472562184470007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.943603515625,0.0,403.8807373046875,1895.4371337890625,0.0,1464.9202880859375,0.5773760080337524,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356497883796692,0.3701009750366211,0.3355287611484527,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727982044219971,0.4241766035556793,0.4039547145366668,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521695733070374,0.3941316604614258,0.2775496244430542,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127018809318542,0.3383585512638092,0.3232894837856293,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159041166305542,0.2280000746250152,1.0407367944717407,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.551408588886261,1.0,1.0,0.0,1.0,-2.858794927597046,2.85878849029541,6.566413503605872e-06,2.2060742378234863,0.7786939144134521,0.7786939144134521,0.0,151.6047821044922,139.0,19997.62890625,-0.0,2439.921630859375,1.0,283.1499938964844,285.2741394042969,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791046261787415,1.0,0.0,0.0,2.2448880672454834,2.2448983192443848,3.3626588447077665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.66064453125,0.0,386.3972778320313,1895.4371337890625,0.0,1449.9146728515625,0.5689796209335327,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.840601921081543,0.3699710071086883,0.3352715969085693,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786830902099609,0.4244448542594909,0.4040609896183014,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576251268386841,0.3942897617816925,0.27755007147789,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178622722625732,0.3386016488075256,0.3233696520328522,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203420996665955,0.2281136661767959,1.0404996871948242,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489668846130371,1.0,1.0,0.0,1.0,-2.8584258556365967,2.858419179916382,6.564812792930752e-06,2.205832004547119,0.7745763659477234,0.7745763659477234,0.0,147.84347534179688,127.0,19905.607421875,-0.0,2417.629638671875,1.0,283.1499938964844,285.2958984375,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771770715713501,1.0,0.0,0.0,2.2123494148254395,2.2123594284057617,3.265884060965618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.754638671875,0.0,371.364990234375,1895.4371337890625,0.0,1435.5052490234375,0.5615339279174805,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537286520004272,0.3697047829627991,0.3347005844116211,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939776420593262,0.4249561131000519,0.4041965007781982,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719897866249084,0.3945952951908111,0.2775040566921234,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308253288269043,0.3390794694423675,0.3234691917896271,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315086722373962,0.2283821552991867,1.0399655103683472,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431245565414429,1.0,1.0,0.0,1.0,-2.8573250770568848,2.857318639755249,6.559938810823951e-06,2.205063819885254,0.7662726044654846,0.7662726044654846,0.0,138.85394287109375,115.0,19734.318359375,-0.0,2363.953369140625,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735836267471313,1.0,0.0,0.0,2.1554291248321533,2.1554386615753174,3.099993932664802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.770263671875,0.0,346.4228515625,1895.4371337890625,0.0,1408.844482421875,0.5486710667610168,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537286520004272,0.3697047829627991,0.3347005844116211,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939776420593262,0.4249561131000519,0.4041965007781982,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719897866249084,0.3945952951908111,0.2775040566921234,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308253288269043,0.3390794694423675,0.3234691917896271,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315086722373962,0.2283821552991867,1.0399655103683472,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431245565414429,1.0,1.0,0.0,1.0,-2.8573250770568848,2.857318639755249,6.559938810823951e-06,2.205063819885254,0.7662726044654846,0.7662726044654846,0.0,138.85394287109375,115.0,19734.318359375,-0.0,2363.953369140625,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735836267471313,1.0,0.0,0.0,2.1554291248321533,2.1554386615753174,3.099993932664802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.770263671875,0.0,346.4228515625,1895.4371337890625,0.0,1408.844482421875,0.5486710667610168,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714127540588379,0.3694286346435547,0.3340747952461242,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145005941390992,0.4254288971424103,0.4042483568191528,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910430073738098,0.3948847651481628,0.2774111628532409,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477189540863037,0.3395382165908813,0.323504239320755,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460724711418152,0.2286900281906128,1.039398193359375,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536438524723053,1.0,1.0,0.0,1.0,-2.855884313583374,2.8558778762817383,6.553494131367188e-06,2.204028367996216,0.7578846216201782,0.7578846216201782,0.0,128.63072204589844,103.0,19575.021484375,-0.0,2302.6005859375,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703191995620728,1.0,0.0,0.0,2.105567216873169,2.105576515197754,2.958227867111418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.505859375,0.0,325.9397888183594,1895.4371337890625,0.0,1384.856201171875,0.5375856161117554,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714127540588379,0.3694286346435547,0.3340747952461242,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145005941390992,0.4254288971424103,0.4042483568191528,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910430073738098,0.3948847651481628,0.2774111628532409,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477189540863037,0.3395382165908813,0.323504239320755,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460724711418152,0.2286900281906128,1.039398193359375,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536438524723053,1.0,1.0,0.0,1.0,-2.855884313583374,2.8558778762817383,6.553494131367188e-06,2.204028367996216,0.7578846216201782,0.7578846216201782,0.0,128.63072204589844,103.0,19575.021484375,-0.0,2302.6005859375,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703191995620728,1.0,0.0,0.0,2.105567216873169,2.105576515197754,2.958227867111418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.505859375,0.0,325.9397888183594,1895.4371337890625,0.0,1384.856201171875,0.5375856161117554,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944525122642517,0.3691507875919342,0.3334193229675293,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426637291908264,0.4258668720722198,0.4042395353317261,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160933494567872,0.3951596617698669,0.2772880792617798,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698526620864868,0.3399794399738312,0.3234946429729461,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652319073677063,0.2290289252996444,1.0388462543487549,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292410850524902,1.0,1.0,0.0,1.0,-2.8542633056640625,2.854256629943848,6.5462181737530045e-06,2.202850103378296,0.7494374513626099,0.7494374513626099,0.0,117.71150970458984,91.0,19423.50390625,-0.0,2236.984619140625,1.0,283.1499938964844,285.4001159667969,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672820448875427,1.0,0.0,0.0,2.0597219467163086,2.059730768203736,2.830808796261408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.684814453125,0.0,308.1379699707031,1895.4371337890625,0.0,1362.73974609375,0.5275352001190186,1.0,0.0,3.0,1.0,0.0
