time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944525122642517,0.3691507875919342,0.3334193229675293,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426637291908264,0.4258668720722198,0.4042395353317261,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160933494567872,0.3951596617698669,0.2772880792617798,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698526620864868,0.3399794399738312,0.3234946429729461,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652319073677063,0.2290289252996444,1.0388462543487549,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292410850524902,1.0,1.0,0.0,1.0,-2.8542633056640625,2.854256629943848,6.5462181737530045e-06,2.202850103378296,0.7494374513626099,0.7494374513626099,0.0,117.71150970458984,91.0,19423.50390625,-0.0,2236.984619140625,1.0,283.1499938964844,285.4001159667969,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672820448875427,1.0,0.0,0.0,2.0597219467163086,2.059730768203736,2.830808796261408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.684814453125,0.0,308.1379699707031,1895.4371337890625,0.0,1362.73974609375,0.5275352001190186,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091699123382568,0.3690094649791717,0.3330736756324768,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592854380607604,0.4260791838169098,0.4042141139507293,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331437945365906,0.3952980935573578,0.2772153317928314,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840427398681641,0.340204119682312,0.3234775364398956,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775811553001404,0.2292178571224212,1.0385823249816897,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253602862358093,1.0,1.0,0.0,1.0,-2.8533921241760254,2.8533854484558105,6.542304163303925e-06,2.2022147178649902,0.7450321316719055,0.7450321316719055,0.0,111.85811614990234,91.0,19346.939453125,-0.0,2201.8369140625,1.0,283.1499938964844,285.4163818359375,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657581925392151,1.0,0.0,0.0,2.036872625350952,2.036881446838379,2.768350668702624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.71875,0.0,299.60302734375,1895.4371337890625,0.0,1351.7171630859375,0.5225713849067688,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260936975479126,0.3688828647136688,0.3327549397945404,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750473499298096,0.426268994808197,0.4041808843612671,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506460428237916,0.3954251110553741,0.2771452367305755,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.899074912071228,0.3404102027416229,0.3234574198722839,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907189130783081,0.2293994724750518,1.0383589267730713,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217208862304688,1.0,1.0,0.0,1.0,-2.85259222984314,2.852585554122925,6.53871074973722e-06,2.2016308307647705,0.7409656047821045,0.7409656047821045,0.0,106.38839721679688,94.0,19277.232421875,-0.0,2169.03857421875,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664367139339447,1.0,0.0,0.0,2.0161471366882324,2.016155958175659,2.712300783969113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.207275390625,0.0,292.0374450683594,1895.4371337890625,0.0,1341.6988525390625,0.5180903077125549,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379814863204956,0.3687534630298614,0.3325105011463165,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.984870195388794,0.4264613091945648,0.4042293131351471,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620859622955322,0.3955558538436889,0.2771371304988861,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098519682884216,0.3406230807304382,0.3235239684581756,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999459505081177,0.2295947521924972,1.038580298423767,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198089480400085,1.0,1.0,0.0,1.0,-2.852690458297729,2.8526840209960938,6.539179594255984e-06,2.2017147541046143,0.7367380261421204,0.7367380261421204,0.0,102.9748992919922,94.0,19209.431640625,-0.0,2149.687744140625,1.0,283.1499938964844,285.4474182128906,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629319190979004,1.0,0.0,0.0,1.994883418083191,1.9948920011520384,2.655390574091143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.7109375,0.0,284.4428405761719,1895.4371337890625,0.0,1331.4061279296875,0.5135128498077393,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457678198814392,0.368618369102478,0.3323119282722473,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.990959644317627,0.4266444444656372,0.4043207764625549,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693594574928284,0.3956791162490845,0.27716264128685,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176791906356812,0.3408282101154327,0.3236358165740967,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.806208610534668,0.2297881841659546,1.0390479564666748,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185995697975159,1.0,1.0,0.0,1.0,-2.853288173675537,2.8532817363739014,6.541990842379164e-06,2.2022080421447754,0.7325306534767151,0.7325306534767151,0.0,100.85022735595705,97.0,19145.05078125,-0.0,2138.6328125,1.0,283.1499938964844,285.4639587402344,290.1197814941406,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661519467830658,1.0,0.0,0.0,1.9738872051239007,1.973895788192749,2.599788615498255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.487060546875,0.0,277.0992431640625,1895.4371337890625,0.0,1321.3209228515625,0.5090094804763794,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529502391815186,0.3683287799358368,0.331984668970108,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.996535301208496,0.4269888997077942,0.4045726060867309,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761101603507996,0.3959055542945862,0.2772665321826935,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925667941570282,0.3412144184112549,0.3239286243915558,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812302827835083,0.230163037776947,1.0403730869293213,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177541375160217,1.0,1.0,0.0,1.0,-2.8552663326263428,2.855259656906128,6.55122767057037e-06,2.203808069229126,0.7241912484169006,0.7241912484169006,0.0,98.95279693603516,115.0,19021.6796875,-0.0,2131.422119140625,1.0,283.1499938964844,285.498046875,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587974429130554,1.0,0.0,0.0,1.9325436353683472,1.932551980018616,2.492022872502276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.558349609375,0.0,263.0672607421875,1895.4371337890625,0.0,1302.00927734375,0.5001839995384216,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529502391815186,0.3683287799358368,0.331984668970108,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.996535301208496,0.4269888997077942,0.4045726060867309,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761101603507996,0.3959055542945862,0.2772665321826935,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925667941570282,0.3412144184112549,0.3239286243915558,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812302827835083,0.230163037776947,1.0403730869293213,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177541375160217,1.0,1.0,0.0,1.0,-2.8552663326263428,2.855259656906128,6.55122767057037e-06,2.203808069229126,0.7241912484169006,0.7241912484169006,0.0,98.95279693603516,115.0,19021.6796875,-0.0,2131.422119140625,1.0,283.1499938964844,285.498046875,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587974429130554,1.0,0.0,0.0,1.9325436353683472,1.932551980018616,2.492022872502276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.558349609375,0.0,263.0672607421875,1895.4371337890625,0.0,1302.00927734375,0.5001839995384216,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306246638298036,0.3680055737495422,0.3319299817085266,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801968932151794,0.427300751209259,0.405111014842987,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563765525817872,0.3961034417152405,0.2775843143463135,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047513008117676,0.3415629863739013,0.3245031237602234,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960445284843445,0.2305107116699218,1.0430914163589478,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228602290153503,1.0,1.0,0.0,1.0,-2.860183954238892,2.8601772785186768,6.5739268393372186e-06,2.2076547145843506,0.7160065174102783,0.7160065174102783,0.0,105.12814331054688,133.0,18913.005859375,-0.0,2175.954345703125,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562289595603943,1.0,0.0,0.0,1.891989707946777,1.8919978141784668,2.38853118617044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.546875,0.0,249.81993103027344,1895.4371337890625,0.0,1283.9381103515625,0.4915724694728851,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306246638298036,0.3680055737495422,0.3319299817085266,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801968932151794,0.427300751209259,0.405111014842987,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563765525817872,0.3961034417152405,0.2775843143463135,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047513008117676,0.3415629863739013,0.3245031237602234,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960445284843445,0.2305107116699218,1.0430914163589478,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228602290153503,1.0,1.0,0.0,1.0,-2.860183954238892,2.8601772785186768,6.5739268393372186e-06,2.2076547145843506,0.7160065174102783,0.7160065174102783,0.0,105.12814331054688,133.0,18913.005859375,-0.0,2175.954345703125,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562289595603943,1.0,0.0,0.0,1.891989707946777,1.8919978141784668,2.38853118617044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.546875,0.0,249.81993103027344,1895.4371337890625,0.0,1283.9381103515625,0.4915724694728851,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.897590160369873,0.3676318824291229,0.3320186734199524,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491402506828308,0.4275644719600677,0.4058031439781189,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922130823135376,0.3962598741054535,0.2780199348926544,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756633400917053,0.3418621122837066,0.3252294361591339,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708283066749573,0.2308036088943481,1.0465242862701416,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311060547828674,1.0,1.0,0.0,1.0,-2.8666441440582275,2.866637706756592,6.603853307751706e-06,2.212729215621948,0.7080325484275818,0.7080325484275818,0.0,116.38312530517578,151.0,18813.30078125,-0.0,2252.755126953125,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538705825805664,1.0,0.0,0.0,1.8523273468017576,1.8523353338241573,2.289438043590053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.3515625,0.0,237.32962036132807,1895.4371337890625,0.0,1267.4761962890625,0.4831860661506653,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.897590160369873,0.3676318824291229,0.3320186734199524,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491402506828308,0.4275644719600677,0.4058031439781189,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922130823135376,0.3962598741054535,0.2780199348926544,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756633400917053,0.3418621122837066,0.3252294361591339,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708283066749573,0.2308036088943481,1.0465242862701416,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311060547828674,1.0,1.0,0.0,1.0,-2.8666441440582275,2.866637706756592,6.603853307751706e-06,2.212729215621948,0.7080325484275818,0.7080325484275818,0.0,116.38312530517578,151.0,18813.30078125,-0.0,2252.755126953125,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538705825805664,1.0,0.0,0.0,1.8523273468017576,1.8523353338241573,2.289438043590053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.3515625,0.0,237.32962036132807,1895.4371337890625,0.0,1267.4761962890625,0.4831860661506653,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673317432403564,0.3672241568565368,0.3321823477745056,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136070013046264,0.4277929961681366,0.4065738320350647,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897197842597961,0.396388828754425,0.2785188257694244,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.847575306892395,0.3421255648136139,0.3260336816310882,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465653419494629,0.2310449481010437,1.0502653121948242,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411517024040222,1.0,1.0,0.0,1.0,-2.8738296031951904,2.873822927474976,6.637216756644193e-06,2.218372344970703,0.7003007531166077,0.7003007531166077,0.0,130.5891571044922,169.0,18718.3984375,-0.0,2348.308837890625,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517032980918884,1.0,0.0,0.0,1.8136932849884035,1.813701033592224,2.1949321649117337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.646728515625,0.0,225.59043884277344,1895.4371337890625,0.0,1252.460205078125,0.4750493764877319,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673317432403564,0.3672241568565368,0.3321823477745056,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136070013046264,0.4277929961681366,0.4065738320350647,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897197842597961,0.396388828754425,0.2785188257694244,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.847575306892395,0.3421255648136139,0.3260336816310882,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465653419494629,0.2310449481010437,1.0502653121948242,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411517024040222,1.0,1.0,0.0,1.0,-2.8738296031951904,2.873822927474976,6.637216756644193e-06,2.218372344970703,0.7003007531166077,0.7003007531166077,0.0,130.5891571044922,169.0,18718.3984375,-0.0,2348.308837890625,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517032980918884,1.0,0.0,0.0,1.8136932849884035,1.813701033592224,2.1949321649117337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.646728515625,0.0,225.59043884277344,1895.4371337890625,0.0,1252.460205078125,0.4750493764877319,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537660241127014,0.3670128881931305,0.3322827517986297,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983631730079651,0.4278990030288696,0.4069779813289642,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755260109901428,0.3964479565620422,0.2787841856479645,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351256847381592,0.3422488570213318,0.3264544606208801,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358281016349792,0.2311493903398513,1.0521914958953855,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465750694274902,1.0,1.0,0.0,1.0,-2.877575635910034,2.87756896018982,6.654643584624864e-06,2.221313953399658,0.6965346336364746,0.6965346336364746,0.0,138.40890502929688,169.0,18672.2578125,-0.0,2400.69970703125,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18954.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506715416908264,1.0,0.0,0.0,1.7948119640350342,1.7948195934295654,2.1494696511581426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.935302734375,0.0,220.0028533935547,1895.4371337890625,0.0,1245.3494873046875,0.4710841476917267,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.841450035572052,0.3667991757392883,0.332392543554306,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847013711929321,0.4280019998550415,0.4073914885520935,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8625094294548035,0.3965059518814087,0.2790578007698059,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236777186393738,0.3423689007759094,0.3268844187259674,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259412407875061,0.2312448471784591,1.0541359186172483,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521647930145264,1.0,1.0,0.0,1.0,-2.88138747215271,2.881380796432495,6.672398740192875e-06,2.224307060241699,0.6928399801254272,0.6928399801254272,0.0,146.56118774414062,172.0,18626.8828125,-0.0,2455.277099609375,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649663507938385,1.0,0.0,0.0,1.7762526273727417,1.7762601375579834,2.1052458976100762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.310302734375,0.0,214.60470581054688,1895.4371337890625,0.0,1238.42626953125,0.4671938419342041,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272954225540161,0.3663882911205292,0.3324120938777923,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689973950386047,0.4282154142856598,0.4080023467540741,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477542996406555,0.3966372907161712,0.2794500589370727,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100754618644714,0.3426165878772735,0.3275278508663177,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.714148998260498,0.2314269393682479,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591321587562561,1.0,1.0,0.0,1.0,-2.8867437839508057,2.886737108230591,6.697528988297563e-06,2.2285757064819336,0.6856426000595093,0.6856426000595093,0.0,157.29891967773438,160.0,18528.3046875,-0.0,2528.049560546875,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476693153381348,1.0,0.0,0.0,1.7400872707366943,1.7400946617126465,2.0203911788030385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.920166015625,0.0,204.353759765625,1895.4371337890625,0.0,1224.7998046875,0.4596361219882965,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272954225540161,0.3663882911205292,0.3324120938777923,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689973950386047,0.4282154142856598,0.4080023467540741,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477542996406555,0.3966372907161712,0.2794500589370727,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100754618644714,0.3426165878772735,0.3275278508663177,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.714148998260498,0.2314269393682479,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591321587562561,1.0,1.0,0.0,1.0,-2.8867437839508057,2.886737108230591,6.697528988297563e-06,2.2285757064819336,0.6856426000595093,0.6856426000595093,0.0,157.29891967773438,160.0,18528.3046875,-0.0,2528.049560546875,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476693153381348,1.0,0.0,0.0,1.7400872707366943,1.7400946617126465,2.0203911788030385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.920166015625,0.0,204.353759765625,1895.4371337890625,0.0,1224.7998046875,0.4596361219882965,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257790207862854,0.3660512268543243,0.3321288228034973,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677226901054382,0.4284792840480804,0.4082752764225006,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465319871902466,0.3968338966369629,0.2796021997928619,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089748620986938,0.3429174721240997,0.3278351426124573,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042050361633,0.2316443771123886,1.0580294132232666,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595859289169312,1.0,1.0,0.0,1.0,-2.888617038726806,2.8886101245880127,6.706516160193132e-06,2.230151891708374,0.6786892414093018,0.6786892414093018,0.0,158.41505432128906,148.0,18417.203125,-0.0,2538.264892578125,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455845832824707,1.0,0.0,0.0,1.7052361965179443,1.705243468284607,1.9402715167871065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.10107421875,0.0,194.8104248046875,1895.4371337890625,0.0,1210.654296875,0.4523864984512329,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257790207862854,0.3660512268543243,0.3321288228034973,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677226901054382,0.4284792840480804,0.4082752764225006,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465319871902466,0.3968338966369629,0.2796021997928619,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089748620986938,0.3429174721240997,0.3278351426124573,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042050361633,0.2316443771123886,1.0580294132232666,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595859289169312,1.0,1.0,0.0,1.0,-2.888617038726806,2.8886101245880127,6.706516160193132e-06,2.230151891708374,0.6786892414093018,0.6786892414093018,0.0,158.41505432128906,148.0,18417.203125,-0.0,2538.264892578125,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455845832824707,1.0,0.0,0.0,1.7052361965179443,1.705243468284607,1.9402715167871065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.10107421875,0.0,194.8104248046875,1895.4371337890625,0.0,1210.654296875,0.4523864984512329,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314025402069092,0.3658226430416107,0.3317255079746246,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.874565601348877,0.4288271367549896,0.4083974361419678,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528899550437927,0.3971301019191742,0.2796541154384613,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151870369911194,0.3433075547218323,0.3279962837696075,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359167098999,0.2319389730691909,1.0583834648132324,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566108226776123,1.0,1.0,0.0,1.0,-2.8889615535736084,2.8889548778533936,6.708312866976485e-06,2.2305054664611816,0.6719785332679749,0.6719785332679749,0.0,153.78021240234375,136.0,18301.693359375,-0.0,2512.0908203125,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432898640632629,1.0,0.0,0.0,1.671701192855835,1.6717082262039185,1.8647074284672282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.148681640625,0.0,185.9326019287109,1895.4371337890625,0.0,1195.2032470703125,0.445444107055664,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314025402069092,0.3658226430416107,0.3317255079746246,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.874565601348877,0.4288271367549896,0.4083974361419678,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528899550437927,0.3971301019191742,0.2796541154384613,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151870369911194,0.3433075547218323,0.3279962837696075,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359167098999,0.2319389730691909,1.0583834648132324,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566108226776123,1.0,1.0,0.0,1.0,-2.8889615535736084,2.8889548778533936,6.708312866976485e-06,2.2305054664611816,0.6719785332679749,0.6719785332679749,0.0,153.78021240234375,136.0,18301.693359375,-0.0,2512.0908203125,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432898640632629,1.0,0.0,0.0,1.671701192855835,1.6717082262039185,1.8647074284672282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.148681640625,0.0,185.9326019287109,1895.4371337890625,0.0,1195.2032470703125,0.445444107055664,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371850848197937,0.3657349050045013,0.3314674496650696,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814522624015808,0.4290773868560791,0.4084452688694,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593356013298035,0.3973555266857147,0.2796710729598999,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211780190467834,0.3435855209827423,0.3280699253082275,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238587737083435,0.2321542352437973,1.0584630966186523,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538084506988525,1.0,1.0,0.0,1.0,-2.888913631439209,2.888906955718994,6.708196451654658e-06,2.230515480041504,0.6680755019187927,0.6680755019187927,0.0,149.3514862060547,136.0,18232.662109375,-0.0,2486.325439453125,1.0,283.1499938964844,285.7821655273437,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418159604072571,1.0,0.0,0.0,1.6522365808486938,1.6522434949874878,1.821536415036462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.7197265625,0.0,180.91336059570312,1895.4371337890625,0.0,1185.3455810546875,0.4414293467998504,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419085741043091,0.3656947612762451,0.3312956094741821,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870300650596619,0.4292604625225067,0.4084750711917877,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.864591121673584,0.3975241184234619,0.2796823382377624,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.825933575630188,0.34378781914711,0.3281177282333374,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279975414276123,0.2323122918605804,1.0584995746612549,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516641139984131,1.0,1.0,0.0,1.0,-2.888857841491699,2.8888511657714844,6.708005912514636e-06,2.2305028438568115,0.6655251383781433,0.6655251383781433,0.0,145.95082092285156,124.0,18187.125,-0.0,2466.504638671875,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408055424690247,1.0,0.0,0.0,1.639533519744873,1.639540433883667,1.7936348228886345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.527587890625,0.0,177.68968200683594,1895.4371337890625,0.0,1178.617919921875,0.4388150870800018,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488401770591736,0.3656651079654693,0.3310843706130981,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951186537742615,0.4295080006122589,0.4085139334201813,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722741603851318,0.3977557718753814,0.279699295759201,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327784538269043,0.3440601229667663,0.3281799256801605,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339478731155396,0.2325259000062942,1.0585432052612305,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487306118011475,1.0,1.0,0.0,1.0,-2.888798236846924,2.888791561126709,6.707812190143159e-06,2.2304940223693848,0.6623992919921875,0.6623992919921875,0.0,141.28952026367188,124.0,18130.982421875,-0.0,2439.369873046875,1.0,283.1499938964844,285.81304931640625,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395226716995239,1.0,0.0,0.0,1.6239842176437378,1.6239910125732422,1.759774335141629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.916015625,0.0,173.7991180419922,1895.4371337890625,0.0,1170.11181640625,0.4356215000152588,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569296002388,0.3656562864780426,0.3308799266815185,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044037461280824,0.4297746419906616,0.408558189868927,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811728358268738,0.398008793592453,0.2797218263149261,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406611680984497,0.344352513551712,0.3282483220100403,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407964468002319,0.2327552735805511,1.058598875999451,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455938577651978,1.0,1.0,0.0,1.0,-2.888781785964966,2.888775110244751,6.707819011353422e-06,2.230518341064453,0.6593413949012756,0.6593413949012756,0.0,136.2992706298828,112.0,18075.826171875,-0.0,2410.414794921875,1.0,283.1499938964844,285.8300476074219,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382312178611755,1.0,0.0,0.0,1.6087950468063354,1.6088017225265503,1.727009930618806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.44970703125,0.0,170.0569305419922,1895.4371337890625,0.0,1161.589599609375,0.4325087666511535,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769835829734802,0.3656993508338928,0.3304998874664306,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289390444755554,0.4303581416606903,0.4086693823337555,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027997255325316,0.3985731899738312,0.2797889113426208,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601197004318237,0.3449969291687011,0.3284141421318054,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577136158943176,0.2332551330327987,1.0587761402130127,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.538902997970581,1.0,1.0,0.0,1.0,-2.888951539993286,2.888944864273072,6.708772616548231e-06,2.2307231426239014,0.6534299254417419,0.6534299254417419,0.0,125.64812469482422,100.0,17968.806640625,-0.0,2349.011474609375,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356633305549622,1.0,0.0,0.0,1.5794998407363892,1.5795063972473145,1.664686948288363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.953369140625,0.0,162.99978637695312,1895.4371337890625,0.0,1144.76513671875,0.4265247285366058,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769835829734802,0.3656993508338928,0.3304998874664306,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289390444755554,0.4303581416606903,0.4086693823337555,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027997255325316,0.3985731899738312,0.2797889113426208,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601197004318237,0.3449969291687011,0.3284141421318054,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577136158943176,0.2332551330327987,1.0587761402130127,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.538902997970581,1.0,1.0,0.0,1.0,-2.888951539993286,2.888944864273072,6.708772616548231e-06,2.2307231426239014,0.6534299254417419,0.6534299254417419,0.0,125.64812469482422,100.0,17968.806640625,-0.0,2349.011474609375,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356633305549622,1.0,0.0,0.0,1.5794998407363892,1.5795063972473145,1.664686948288363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.953369140625,0.0,162.99978637695312,1895.4371337890625,0.0,1144.76513671875,0.4265247285366058,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032118320465088,0.3658253252506256,0.3301714658737182,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598428606987,0.4309987425804138,0.4088137447834015,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.93312406539917,0.3992087244987488,0.2798896431922912,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859065771102905,0.3457251489162445,0.32863450050354,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801995873451233,0.2338026314973831,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318495035171509,1.0,1.0,0.0,1.0,-2.8894646167755127,2.8894577026367188,6.711323294439353e-06,2.231194019317627,0.6477973461151123,0.6477973461151123,0.0,114.41722106933594,88.0,17866.66015625,-0.0,2284.898681640625,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331621408462524,1.0,0.0,0.0,1.551690936088562,1.5516973733901978,1.6065855845681656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.031005859375,0.0,156.4935760498047,1895.4371337890625,0.0,1128.5350341796875,0.4208689332008362,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032118320465088,0.3658253252506256,0.3301714658737182,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598428606987,0.4309987425804138,0.4088137447834015,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.93312406539917,0.3992087244987488,0.2798896431922912,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859065771102905,0.3457251489162445,0.32863450050354,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801995873451233,0.2338026314973831,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318495035171509,1.0,1.0,0.0,1.0,-2.8894646167755127,2.8894577026367188,6.711323294439353e-06,2.231194019317627,0.6477973461151123,0.6477973461151123,0.0,114.41722106933594,88.0,17866.66015625,-0.0,2284.898681640625,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331621408462524,1.0,0.0,0.0,1.551690936088562,1.5516973733901978,1.6065855845681656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.031005859375,0.0,156.4935760498047,1895.4371337890625,0.0,1128.5350341796875,0.4208689332008362,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411242008209229,0.3660311102867126,0.3299025893211365,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924497008323668,0.43168905377388,0.4089922904968261,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970792829990387,0.3999084830284118,0.2800259292125702,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213954210281372,0.3465373516082763,0.3289207518100738,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099197149276733,0.2343896627426147,1.0594772100448608,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.524589478969574,1.0,1.0,0.0,1.0,-2.890357494354248,2.890350818634033,6.715644758514827e-06,2.2319600582122803,0.6424445509910583,0.6424445509910583,0.0,102.85787963867188,91.0,17769.60546875,-0.0,2219.57861328125,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307555437088013,1.0,0.0,0.0,1.5253781080245972,1.525384545326233,1.552560178197382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.646484375,0.0,150.5078125,1895.4371337890625,0.0,1113.06640625,0.4155406057834625,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411242008209229,0.3660311102867126,0.3299025893211365,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924497008323668,0.43168905377388,0.4089922904968261,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970792829990387,0.3999084830284118,0.2800259292125702,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213954210281372,0.3465373516082763,0.3289207518100738,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099197149276733,0.2343896627426147,1.0594772100448608,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.524589478969574,1.0,1.0,0.0,1.0,-2.890357494354248,2.890350818634033,6.715644758514827e-06,2.2319600582122803,0.6424445509910583,0.6424445509910583,0.0,102.85787963867188,91.0,17769.60546875,-0.0,2219.57861328125,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307555437088013,1.0,0.0,0.0,1.5253781080245972,1.525384545326233,1.552560178197382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.646484375,0.0,150.5078125,1895.4371337890625,0.0,1113.06640625,0.4155406057834625,1.0,0.0,3.0,1.0,0.0
