time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579951167106628,0.3662509620189667,0.3299429714679718,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328783750534057,0.4020089209079742,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854062795639038,0.4006222188472748,0.280398428440094,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.939439296722412,0.3473814725875854,0.3295437693595886,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228633403778076,0.2349669188261032,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213150382041931,1.0,1.0,0.0,1.0,-2.8854031562805176,2.8853964805603027,6.693016985082068e-06,2.228301525115967,0.6373110413551331,0.6373110413551331,0.0,98.3143310546875,109.0,17654.62890625,-0.0,2183.8916015625,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284263134002686,1.0,0.0,0.0,1.5004522800445557,1.500458598136902,1.5022347099602484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.007080078125,0.0,144.99517822265625,1895.4371337890625,0.0,1098.2347412109375,0.4105195999145508,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579951167106628,0.3662509620189667,0.3299429714679718,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328783750534057,0.4020089209079742,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854062795639038,0.4006222188472748,0.280398428440094,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.939439296722412,0.3473814725875854,0.3295437693595886,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228633403778076,0.2349669188261032,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213150382041931,1.0,1.0,0.0,1.0,-2.8854031562805176,2.8853964805603027,6.693016985082068e-06,2.228301525115967,0.6373110413551331,0.6373110413551331,0.0,98.3143310546875,109.0,17654.62890625,-0.0,2183.8916015625,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284263134002686,1.0,0.0,0.0,1.5004522800445557,1.500458598136902,1.5022347099602484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.007080078125,0.0,144.99517822265625,1895.4371337890625,0.0,1098.2347412109375,0.4105195999145508,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567072987556458,0.3663628697395324,0.3300482034683227,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338397681713104,0.4036649167537689,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.984516441822052,0.4009878933429718,0.2806547880172729,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384101629257202,0.3478190898895263,0.3299572765827179,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221303224563599,0.2352575808763504,1.0626237392425537,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226743817329407,1.0,1.0,0.0,1.0,-2.889897346496582,2.889890670776367,6.713343282171991e-06,2.231532096862793,0.6348426342010498,0.6348426342010498,0.0,98.8310775756836,109.0,17620.67578125,-0.0,2195.370361328125,1.0,283.1499938964844,285.9730529785156,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272168159484863,1.0,0.0,0.0,1.4884326457977295,1.4884389638900757,1.4782634139010042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.469482421875,0.0,142.3923797607422,1895.4371337890625,0.0,1090.5872802734375,0.4081114530563354,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509651064872742,0.3665002584457397,0.3302149772644043,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517883300781,0.9990000128746032,0.4343215823173523,0.410184234380722,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799275994300842,0.4013808071613312,0.2809611558914184,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327361583709716,0.348281979560852,0.3304396569728851,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181084990501404,0.2355590909719467,1.064231038093567,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.525576114654541,1.0,1.0,0.0,1.0,-2.900700807571411,2.9006941318511963,6.763552846678067e-06,2.239840030670166,0.6325457096099854,0.6325457096099854,0.0,100.76425170898438,127.0,17614.671875,-0.0,2227.158447265625,1.0,283.1499938964844,285.9929504394531,290.0890808105469,291.2933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18557.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260525584220886,1.0,0.0,0.0,1.4769699573516846,1.4769761562347412,1.455582179232806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.63916015625,0.0,139.92173767089844,1895.4371337890625,0.0,1083.2618408203125,0.4058035612106323,1.0,0.0,3.0,1.0,0.0
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165812730789183,0.3667462170124054,0.3308117389678955,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745899438858032,0.4345573186874389,0.4120599925518036,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491727948188782,0.4021510779857635,0.2817850112915039,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004057049751282,0.3491864800453186,0.3316832184791565,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.792854905128479,0.2360944598913192,1.0685585737228394,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336356163024902,1.0,1.0,0.0,1.0,-2.9113898277282715,2.911382913589477,6.8142339841870125e-06,2.248421430587769,0.6282140612602234,0.6282140612602234,0.0,110.93678283691406,145.0,17570.130859375,-0.0,2306.97216796875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242773532867432,1.0,0.0,0.0,1.4555442333221436,1.4555503129959106,1.4136574577605645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.452880859375,0.0,135.37599182128906,1895.4371337890625,0.0,1072.159423828125,0.4014904797077179,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165812730789183,0.3667462170124054,0.3308117389678955,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745899438858032,0.4345573186874389,0.4120599925518036,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491727948188782,0.4021510779857635,0.2817850112915039,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004057049751282,0.3491864800453186,0.3316832184791565,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.792854905128479,0.2360944598913192,1.0685585737228394,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336356163024902,1.0,1.0,0.0,1.0,-2.9113898277282715,2.911382913589477,6.8142339841870125e-06,2.248421430587769,0.6282140612602234,0.6282140612602234,0.0,110.93678283691406,145.0,17570.130859375,-0.0,2306.97216796875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242773532867432,1.0,0.0,0.0,1.4555442333221436,1.4555503129959106,1.4136574577605645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.452880859375,0.0,135.37599182128906,1895.4371337890625,0.0,1072.159423828125,0.4014904797077179,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829414248466492,0.366935133934021,0.3314863741397857,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388657808303832,0.4350492060184479,0.4129911363124847,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116995930671692,0.4028901755809784,0.2826874256134033,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689981698989868,0.3500638306140899,0.3330352008342743,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653591632843018,0.2365506738424301,1.073158621788025,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436902642250061,1.0,1.0,0.0,1.0,-2.9216482639312744,2.9216413497924805,6.862532700324664e-06,2.2564291954040527,0.6241644024848938,0.6241644024848938,0.0,124.58665466308594,163.0,17524.47265625,-0.0,2406.846435546875,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229641437530518,1.0,0.0,0.0,1.435712218284607,1.4357181787490845,1.375397431502279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.82080078125,0.0,131.2705078125,1895.4371337890625,0.0,1063.999267578125,0.3975216746330261,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829414248466492,0.366935133934021,0.3314863741397857,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388657808303832,0.4350492060184479,0.4129911363124847,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116995930671692,0.4028901755809784,0.2826874256134033,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689981698989868,0.3500638306140899,0.3330352008342743,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653591632843018,0.2365506738424301,1.073158621788025,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436902642250061,1.0,1.0,0.0,1.0,-2.9216482639312744,2.9216413497924805,6.862532700324664e-06,2.2564291954040527,0.6241644024848938,0.6241644024848938,0.0,124.58665466308594,163.0,17524.47265625,-0.0,2406.846435546875,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229641437530518,1.0,0.0,0.0,1.435712218284607,1.4357181787490845,1.375397431502279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.82080078125,0.0,131.2705078125,1895.4371337890625,0.0,1063.999267578125,0.3975216746330261,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657476902008057,0.3712665438652038,0.334958553314209,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177617430686952,0.4400414228439331,0.4171582758426666,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934239745140076,0.4079127609729767,0.285828948020935,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532835245132446,0.3553849160671234,0.3375180959701538,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528544068336487,0.2416523396968841,1.0931426286697388,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567118525505066,1.0,1.0,0.0,1.0,-2.9639780521392822,2.9639711380004883,7.062226814014139e-06,2.288861036300659,0.6207252144813538,0.6207252144813538,0.0,136.24664306640625,181.0,17596.546875,-0.0,2560.9453125,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622015655040741,1.0,0.0,0.0,1.417974829673767,1.4179807901382446,1.3416230615348468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.520751953125,0.0,127.63082122802734,1895.4371337890625,0.0,1058.13330078125,0.3939487040042877,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657476902008057,0.3712665438652038,0.334958553314209,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177617430686952,0.4400414228439331,0.4171582758426666,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934239745140076,0.4079127609729767,0.285828948020935,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532835245132446,0.3553849160671234,0.3375180959701538,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528544068336487,0.2416523396968841,1.0931426286697388,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567118525505066,1.0,1.0,0.0,1.0,-2.9639780521392822,2.9639711380004883,7.062226814014139e-06,2.288861036300659,0.6207252144813538,0.6207252144813538,0.0,136.24664306640625,181.0,17596.546875,-0.0,2560.9453125,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622015655040741,1.0,0.0,0.0,1.417974829673767,1.4179807901382446,1.3416230615348468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.520751953125,0.0,127.63082122802734,1895.4371337890625,0.0,1058.13330078125,0.3939487040042877,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524836897850037,0.3730303049087524,0.337115466594696,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021863341331482,0.4424140751361847,0.4199722409248352,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794002532958984,0.410217672586441,0.287874311208725,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412249088287354,0.3579672276973724,0.3405420780181885,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431773543357849,0.2441675066947937,1.1071926355361938,286.7017822265625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665761828422546,1.0,1.0,0.0,1.0,-2.992945909500122,2.992938756942749,7.201558219094295e-06,2.3114945888519287,0.6187849640846252,0.6187849640846252,0.0,146.20547485351562,181.0,17654.765625,-0.0,2680.65185546875,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220883131027222,1.0,0.0,0.0,1.4076117277145386,1.407617688179016,1.3220844152783684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.970947265625,0.0,125.5026397705078,1895.4371337890625,0.0,1058.581787109375,0.3918302655220032,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458439111709595,0.373679369688034,0.3379513025283813,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947576880455017,0.4433548152446747,0.4211236536502838,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723034262657166,0.411119282245636,0.2887003421783447,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351304531097412,0.3589976131916046,0.3417842388153076,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381734848022461,0.2451573014259338,1.1129432916641235,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712692737579346,1.0,1.0,0.0,1.0,-3.004737138748169,3.004729986190796,7.258660843945108e-06,2.320707082748413,0.617932915687561,0.617932915687561,0.0,151.46519470214844,184.0,17675.861328125,-0.0,2737.276123046875,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223286986351013,1.0,0.0,0.0,1.4030977487564087,1.403103590011597,1.313618582798881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.29345703125,0.0,124.58409118652344,1895.4371337890625,0.0,1060.0667724609375,0.3909090757369995,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388007283210754,0.3745410740375519,0.3390117883682251,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868455290794373,0.4446645379066467,0.4226641058921814,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648118376731873,0.4123660027980804,0.2897958755493164,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287420868873596,0.3604360818862915,0.3434551954269409,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330020070075989,0.2465095520019531,1.120568037033081,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767096281051636,1.0,1.0,0.0,1.0,-3.0203628540039062,3.020355701446533,7.334766905842116e-06,2.3329520225524902,0.6166653633117676,0.6166653633117676,0.0,157.6807403564453,184.0,17699.66796875,-0.0,2808.385009765625,1.0,283.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228820085525513,1.0,0.0,0.0,1.3964581489562988,1.3964639902114868,1.301215490912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.4306640625,0.0,123.24410247802734,1895.4371337890625,0.0,1063.490478515625,0.3895576298236847,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334047198295593,0.3752851784229278,0.3398994207382202,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807908296585083,0.4458407461643219,0.424010694026947,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591210246086121,0.4134832322597503,0.290748655796051,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238667249679565,0.3617294728755951,0.3449198305606842,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290703654289246,0.2476840168237686,1.1270760297775269,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5814017653465271,1.0,1.0,0.0,1.0,-3.0337822437286377,3.033774852752685,7.400400136248209e-06,2.343449354171753,0.615462064743042,0.615462064743042,0.0,162.85540771484375,187.0,17715.994140625,-0.0,2869.01416015625,1.0,283.1499938964844,286.1895446777344,290.1438293457031,291.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18305.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235277652740479,1.0,0.0,0.0,1.3902528285980225,1.390258550643921,1.2896769874259917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.91650390625,0.0,122.005615234375,1895.4371337890625,0.0,1067.49609375,0.3883005976676941,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505256652832,0.3765734136104584,0.3413777351379394,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720395565032959,0.447952926158905,0.426350474357605,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509582877159119,0.4154965281486511,0.2924049198627472,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167628645896912,0.3640489280223846,0.3474671244621277,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477234840393,0.2496685087680816,1.1378377676010132,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.589024007320404,1.0,1.0,0.0,1.0,-3.056368589401245,3.056360960006714,7.511516741942614e-06,2.361113309860229,0.6132284998893738,0.6132284998893738,0.0,171.16407775878906,190.0,17735.572265625,-0.0,2969.73681640625,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246795654296875,1.0,0.0,0.0,1.37895667552948,1.3789623975753784,1.26880422612885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.529052734375,0.0,119.78433990478516,1895.4371337890625,0.0,1074.66796875,0.3860268890857696,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505256652832,0.3765734136104584,0.3413777351379394,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720395565032959,0.447952926158905,0.426350474357605,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509582877159119,0.4154965281486511,0.2924049198627472,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167628645896912,0.3640489280223846,0.3474671244621277,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477234840393,0.2496685087680816,1.1378377676010132,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.589024007320404,1.0,1.0,0.0,1.0,-3.056368589401245,3.056360960006714,7.511516741942614e-06,2.361113309860229,0.6132284998893738,0.6132284998893738,0.0,171.16407775878906,190.0,17735.572265625,-0.0,2969.73681640625,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246795654296875,1.0,0.0,0.0,1.37895667552948,1.3789623975753784,1.26880422612885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.529052734375,0.0,119.78433990478516,1895.4371337890625,0.0,1074.66796875,0.3860268890857696,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200877904891968,0.3777262270450592,0.3426363170146942,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662309646606445,0.4499012529850006,0.4284254312515259,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455815315246582,0.4173667728900909,0.2938810288906097,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.811978280544281,0.3661754429340362,0.3497197926044464,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194873690605164,0.2513475120067596,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950482487678528,1.0,1.0,0.0,1.0,-3.075480699539185,3.0754730701446533,7.6061814979766496e-06,2.3760571479797363,0.6111908555030823,0.6111908555030823,0.0,177.5076904296875,178.0,17745.58203125,-0.0,3051.814697265625,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253224015235901,1.0,0.0,0.0,1.368887424468994,1.3688931465148926,1.2503423363341426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2333984375,0.0,117.84005737304688,1895.4371337890625,0.0,1078.6854248046875,0.3840162456035614,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200877904891968,0.3777262270450592,0.3426363170146942,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662309646606445,0.4499012529850006,0.4284254312515259,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455815315246582,0.4173667728900909,0.2938810288906097,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.811978280544281,0.3661754429340362,0.3497197926044464,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194873690605164,0.2513475120067596,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950482487678528,1.0,1.0,0.0,1.0,-3.075480699539185,3.0754730701446533,7.6061814979766496e-06,2.3760571479797363,0.6111908555030823,0.6111908555030823,0.0,177.5076904296875,178.0,17745.58203125,-0.0,3051.814697265625,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253224015235901,1.0,0.0,0.0,1.368887424468994,1.3688931465148926,1.2503423363341426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2333984375,0.0,117.84005737304688,1895.4371337890625,0.0,1078.6854248046875,0.3840162456035614,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230376839637756,0.3788346648216247,0.3435524106025696,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699432015419006,0.4517900049686432,0.4301244914531708,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490894436836243,0.4191945195198059,0.2950915396213531,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156694173812866,0.3682220578193664,0.3515751361846924,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227705717086792,0.2528599202632904,1.1531985998153689,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957012176513672,1.0,1.0,0.0,1.0,-3.090164422988892,3.0901567935943604,7.67945766710909e-06,2.3875975608825684,0.609293520450592,0.609293520450592,0.0,176.11045837402344,166.0,17743.0390625,-0.0,3076.61962890625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625437319278717,1.0,0.0,0.0,1.3597615957260132,1.3597673177719116,1.233726720784034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.536865234375,0.0,116.1089859008789,1895.4371337890625,0.0,1079.4049072265625,0.3822094202041626,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230376839637756,0.3788346648216247,0.3435524106025696,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699432015419006,0.4517900049686432,0.4301244914531708,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490894436836243,0.4191945195198059,0.2950915396213531,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156694173812866,0.3682220578193664,0.3515751361846924,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227705717086792,0.2528599202632904,1.1531985998153689,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957012176513672,1.0,1.0,0.0,1.0,-3.090164422988892,3.0901567935943604,7.67945766710909e-06,2.3875975608825684,0.609293520450592,0.609293520450592,0.0,176.11045837402344,166.0,17743.0390625,-0.0,3076.61962890625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625437319278717,1.0,0.0,0.0,1.3597615957260132,1.3597673177719116,1.233726720784034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.536865234375,0.0,116.1089859008789,1895.4371337890625,0.0,1079.4049072265625,0.3822094202041626,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313865065574646,0.3799615502357483,0.3443024754524231,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799415826797485,0.4536862075328827,0.4316364228725433,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585092425346375,0.4210447967052459,0.296174943447113,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246719241142273,0.3702589869499206,0.3532269299030304,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306026220321655,0.2543050944805145,1.1584690809249878,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936189889907837,1.0,1.0,0.0,1.0,-3.102510690689087,3.102503061294556,7.741296030872036e-06,2.397282600402832,0.6075004935264587,0.6075004935264587,0.0,169.99249267578125,154.0,17734.05859375,-0.0,3066.84130859375,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251325011253357,1.0,0.0,0.0,1.351339340209961,1.3513449430465698,1.2184906950096774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.763427734375,0.0,114.53868103027344,1895.4371337890625,0.0,1077.4976806640625,0.3805570602416992,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313865065574646,0.3799615502357483,0.3443024754524231,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799415826797485,0.4536862075328827,0.4316364228725433,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585092425346375,0.4210447967052459,0.296174943447113,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246719241142273,0.3702589869499206,0.3532269299030304,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306026220321655,0.2543050944805145,1.1584690809249878,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936189889907837,1.0,1.0,0.0,1.0,-3.102510690689087,3.102503061294556,7.741296030872036e-06,2.397282600402832,0.6075004935264587,0.6075004935264587,0.0,169.99249267578125,154.0,17734.05859375,-0.0,3066.84130859375,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251325011253357,1.0,0.0,0.0,1.351339340209961,1.3513449430465698,1.2184906950096774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.763427734375,0.0,114.53868103027344,1895.4371337890625,0.0,1077.4976806640625,0.3805570602416992,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370986580848694,0.3805354833602905,0.3446474969387054,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867599368095398,0.4546436965465545,0.4323589503765106,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649753928184509,0.4219835698604584,0.296695202589035,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306285738945007,0.3712807893753052,0.354013442993164,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358038425445557,0.2550157904624939,1.1608426570892334,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919345617294312,1.0,1.0,0.0,1.0,-3.108219623565674,3.1082117557525635,7.769973308313638e-06,2.4017605781555176,0.6066404581069946,0.6066404581069946,0.0,165.87484741210938,154.0,17728.65234375,-0.0,3054.241943359375,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248744130134583,1.0,0.0,0.0,1.347351312637329,1.347356915473938,1.2113093816878973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.967529296875,0.0,113.80323028564452,1895.4371337890625,0.0,1075.8843994140625,0.3797788023948669,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437756896018982,0.3811162114143371,0.3449814617633819,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946629166603088,0.4556083977222442,0.4330698549747467,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725280165672302,0.4229318499565124,0.2972085773944855,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374993205070496,0.3723063766956329,0.3547849357128143,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418224215507507,0.2557219266891479,1.1631051301956177,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.87109375,1.0,0.5899661779403687,1.0,1.0,0.0,1.0,-3.113741159439087,3.113733291625977,7.797759280947503e-06,2.406091451644897,0.6058032512664795,0.6058032512664795,0.0,161.288818359375,142.0,17723.044921875,-0.0,3038.233154296875,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245752573013306,1.0,0.0,0.0,1.343494176864624,1.343499779701233,1.204384005859538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.254638671875,0.0,113.09645080566406,1895.4371337890625,0.0,1074.01708984375,0.3790282011032104,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601893782615662,0.3822954893112182,0.3456310629844665,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.914219856262207,0.4575584232807159,0.4344744086265564,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908706307411194,0.4248546063899994,0.2982267439365387,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542155623435974,0.3743689358234405,0.3563016653060913,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565097212791443,0.2571245431900024,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854516625404358,1.0,1.0,0.0,1.0,-3.124429941177368,3.124422073364258,7.851685950299725e-06,2.4144744873046875,0.6041942834854126,0.6041942834854126,0.0,151.1670684814453,130.0,17711.93359375,-0.0,2999.260009765625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239191889762878,1.0,0.0,0.0,1.3361345529556274,1.3361401557922363,1.1912249675560817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.083740234375,0.0,111.7591552734375,1895.4371337890625,0.0,1069.9293212890625,0.3776008784770965,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601893782615662,0.3822954893112182,0.3456310629844665,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.914219856262207,0.4575584232807159,0.4344744086265564,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908706307411194,0.4248546063899994,0.2982267439365387,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542155623435974,0.3743689358234405,0.3563016653060913,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565097212791443,0.2571245431900024,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854516625404358,1.0,1.0,0.0,1.0,-3.124429941177368,3.124422073364258,7.851685950299725e-06,2.4144744873046875,0.6041942834854126,0.6041942834854126,0.0,151.1670684814453,130.0,17711.93359375,-0.0,2999.260009765625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239191889762878,1.0,0.0,0.0,1.3361345529556274,1.3361401557922363,1.1912249675560817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.083740234375,0.0,111.7591552734375,1895.4371337890625,0.0,1069.9293212890625,0.3776008784770965,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813491463661194,0.3834953010082245,0.3462695479393005,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.94066321849823,0.4595330357551574,0.4358712136745453,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144489765167236,0.4268082976341247,0.2992438375949859,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756991028785706,0.3764445781707763,0.3577995896339416,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753963470458984,0.2585161626338959,1.171504020690918,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804354548454285,1.0,1.0,0.0,1.0,-3.134828329086304,3.1348204612731934,7.904325684648938e-06,2.42262864112854,0.6026723384857178,0.6026723384857178,0.0,140.2283172607422,118.0,17701.69921875,-0.0,2954.195068359375,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623251736164093,1.0,0.0,0.0,1.3292186260223389,1.3292241096496582,1.1789251885829806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.237060546875,0.0,110.51481628417967,1895.4371337890625,0.0,1065.782470703125,0.376264214515686,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813491463661194,0.3834953010082245,0.3462695479393005,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.94066321849823,0.4595330357551574,0.4358712136745453,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144489765167236,0.4268082976341247,0.2992438375949859,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756991028785706,0.3764445781707763,0.3577995896339416,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753963470458984,0.2585161626338959,1.171504020690918,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804354548454285,1.0,1.0,0.0,1.0,-3.134828329086304,3.1348204612731934,7.904325684648938e-06,2.42262864112854,0.6026723384857178,0.6026723384857178,0.0,140.2283172607422,118.0,17701.69921875,-0.0,2954.195068359375,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623251736164093,1.0,0.0,0.0,1.3292186260223389,1.3292241096496582,1.1789251885829806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.237060546875,0.0,110.51481628417967,1895.4371337890625,0.0,1065.782470703125,0.376264214515686,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083921909332277,0.3847155570983886,0.346909612417221,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708567261695862,0.4615267515182495,0.4372695386409759,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.946376621723175,0.4287865161895752,0.3002659380435943,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030385613441468,0.3785290122032165,0.3592890501022339,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993865609169006,0.2598967552185058,1.1754693984985352,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751345753669739,1.0,1.0,0.0,1.0,-3.145066738128662,3.145058870315552,7.956322406243999e-06,2.4306559562683105,0.601237952709198,0.601237952709198,0.0,128.83482360839844,106.0,17692.935546875,-0.0,2905.575439453125,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622613251209259,1.0,0.0,0.0,1.3227208852767944,1.3227263689041138,1.1674272570871837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.680419921875,0.0,109.35527801513672,1895.4371337890625,0.0,1061.826171875,0.3750111758708954,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083921909332277,0.3847155570983886,0.346909612417221,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708567261695862,0.4615267515182495,0.4372695386409759,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.946376621723175,0.4287865161895752,0.3002659380435943,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030385613441468,0.3785290122032165,0.3592890501022339,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993865609169006,0.2598967552185058,1.1754693984985352,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751345753669739,1.0,1.0,0.0,1.0,-3.145066738128662,3.145058870315552,7.956322406243999e-06,2.4306559562683105,0.601237952709198,0.601237952709198,0.0,128.83482360839844,106.0,17692.935546875,-0.0,2905.575439453125,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622613251209259,1.0,0.0,0.0,1.3227208852767944,1.3227263689041138,1.1674272570871837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.680419921875,0.0,109.35527801513672,1895.4371337890625,0.0,1061.826171875,0.3750111758708954,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366039633750916,0.3856513500213623,0.347398579120636,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937388300895692,0.4630512595176697,0.4383348822593689,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733292460441588,0.4303024411201477,0.3010470569133758,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9312108159065248,0.3801160454750061,0.3604175746440887,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209049701690674,0.2609377801418304,1.1784143447875977,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709898471832275,1.0,1.0,0.0,1.0,-3.152768611907959,3.1527607440948486,7.995548003236763e-06,2.4366936683654785,0.6002085208892822,0.6002085208892822,0.0,119.9972915649414,106.0,17687.505859375,-0.0,2867.094482421875,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221547722816467,1.0,0.0,0.0,1.3180595636367798,1.3180650472640991,1.1592137383331649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.48046875,0.0,108.52848815917967,1895.4371337890625,0.0,1058.9920654296875,0.3741132616996765,1.0,0.0,3.0,1.0,0.0
