time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458909034729004,0.3859447836875915,0.3475615084171295,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635447561740875,0.4377715587615967,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811691045761108,0.4307799637317657,0.3013009130954742,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.940764844417572,0.3806145489215851,0.3607822358608246,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276410698890686,0.2612622380256653,1.1793760061264038,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696129202842712,1.0,1.0,0.0,1.0,-3.1541574001312256,3.1541495323181152,8.003037692105863e-06,2.437947988510132,0.5998930335044861,0.5998930335044861,0.0,117.38177490234376,109.0,17683.765625,-0.0,2853.6904296875,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220138072967529,1.0,0.0,0.0,1.316633701324463,1.3166391849517822,1.1567070146156769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.375732421875,0.0,108.27638244628906,1895.4371337890625,0.0,1058.1217041015625,0.3738386631011963,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.952979564666748,0.3865176439285278,0.3480212390422821,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650088846683502,0.4302913844585418,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870494604110718,0.4317409694194793,0.3019252419471741,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483619332313538,0.3816196620464325,0.361669659614563,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330851793289185,0.2619029283523559,1.1819725036621094,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681642293930054,1.0,1.0,0.0,1.0,-3.150731086730957,3.1507232189178467,7.985849151737057e-06,2.4353768825531006,0.5991819500923157,0.5991819500923157,0.0,115.33612823486328,109.0,17653.958984375,-0.0,2832.987060546875,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.46356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18137.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217076182365417,1.0,0.0,0.0,1.313639760017395,1.313645362854004,1.1514525510847309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.465087890625,0.0,107.75611114501952,1895.4371337890625,0.0,1056.2333984375,0.3732695281505584,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578379988670348,0.3870625793933868,0.3484728634357452,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670316278934479,0.4247830808162689,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910348653793336,0.4326810836791992,0.3025479614734649,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537094235420228,0.3826060593128204,0.3625563383102417,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370151519775391,0.2625226378440857,1.1845556497573853,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673021078109741,1.0,1.0,0.0,1.0,-3.149542808532715,3.1495347023010254,7.979793736012653e-06,2.434445381164551,0.5984567403793335,0.5984567403793335,0.0,114.02615356445312,129.0,17630.08203125,-0.0,2822.069580078125,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213076114654541,1.0,0.0,0.0,1.310577392578125,1.3105828762054443,1.1460900850579493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.212646484375,0.0,107.23162078857422,1895.4371337890625,0.0,1053.7696533203125,0.3726959228515625,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950911581516266,0.3881886899471283,0.3495457172393799,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705516397953033,0.434754729270935,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860395193099976,0.4346071779727936,0.3039343357086181,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474904537200928,0.3846169710159302,0.3645191788673401,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322942852973938,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732591152191162,1.0,1.0,0.0,1.0,-3.174069404602051,3.1740612983703613,8.103616892185528e-06,2.453021049499512,0.5972737669944763,0.5972737669944763,0.0,117.32679748535156,149.0,17668.5859375,-0.0,2898.370849609375,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203292012214661,1.0,0.0,0.0,1.3049373626708984,1.3049428462982178,1.1362471497022852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.983642578125,0.0,106.23988342285156,1895.4371337890625,0.0,1047.7615966796875,0.3716098666191101,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950911581516266,0.3881886899471283,0.3495457172393799,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705516397953033,0.434754729270935,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860395193099976,0.4346071779727936,0.3039343357086181,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474904537200928,0.3846169710159302,0.3645191788673401,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322942852973938,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732591152191162,1.0,1.0,0.0,1.0,-3.174069404602051,3.1740612983703613,8.103616892185528e-06,2.453021049499512,0.5972737669944763,0.5972737669944763,0.0,117.32679748535156,149.0,17668.5859375,-0.0,2898.370849609375,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203292012214661,1.0,0.0,0.0,1.3049373626708984,1.3049428462982178,1.1362471497022852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.983642578125,0.0,106.23988342285156,1895.4371337890625,0.0,1047.7615966796875,0.3716098666191101,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.921296000480652,0.3893336057662964,0.3509332537651062,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848414063453674,0.4714236855506897,0.4467583298683166,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612653255462646,0.4365601241588592,0.305570513010025,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186371564865112,0.3866277933120727,0.3667969703674316,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115477561950684,0.2650255262851715,1.1980009078979492,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838552117347717,1.0,1.0,0.0,1.0,-3.2043912410736084,3.204383134841919,8.260241884272546e-06,2.476878881454468,0.5965307354927063,0.5965307354927063,0.0,128.18374633789062,169.0,17739.3125,-0.0,3037.200927734375,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620036244392395,1.0,0.0,0.0,1.300731539726257,1.3007370233535769,1.1289345280829369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.897705078125,0.0,105.4559097290039,1895.4371337890625,0.0,1045.9676513671875,0.3707438111305237,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.921296000480652,0.3893336057662964,0.3509332537651062,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848414063453674,0.4714236855506897,0.4467583298683166,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612653255462646,0.4365601241588592,0.305570513010025,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186371564865112,0.3866277933120727,0.3667969703674316,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115477561950684,0.2650255262851715,1.1980009078979492,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838552117347717,1.0,1.0,0.0,1.0,-3.2043912410736084,3.204383134841919,8.260241884272546e-06,2.476878881454468,0.5965307354927063,0.5965307354927063,0.0,128.18374633789062,169.0,17739.3125,-0.0,3037.200927734375,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620036244392395,1.0,0.0,0.0,1.300731539726257,1.3007370233535769,1.1289345280829369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.897705078125,0.0,105.4559097290039,1895.4371337890625,0.0,1045.9676513671875,0.3707438111305237,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850874304771423,0.3903133869171142,0.3524333238601684,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487394094467164,0.4724845886230469,0.4482237696647644,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219868779182434,0.4383728504180908,0.3073095381259918,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835170865058899,0.3884963691234588,0.3692052066326141,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816744446754456,0.2660990059375763,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957627892494202,1.0,1.0,0.0,1.0,-3.221862554550171,3.2218542098999023,8.350796633749269e-06,2.4904773235321045,0.5958788990974426,0.5958788990974426,0.0,144.72491455078125,189.0,17771.576171875,-0.0,3185.76416015625,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205042600631714,1.0,0.0,0.0,1.2972619533538818,1.2972673177719116,1.1229199259332745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.97998046875,0.0,104.822265625,1895.4371337890625,0.0,1048.8350830078125,0.3700408935546875,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850874304771423,0.3903133869171142,0.3524333238601684,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487394094467164,0.4724845886230469,0.4482237696647644,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219868779182434,0.4383728504180908,0.3073095381259918,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835170865058899,0.3884963691234588,0.3692052066326141,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816744446754456,0.2660990059375763,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957627892494202,1.0,1.0,0.0,1.0,-3.221862554550171,3.2218542098999023,8.350796633749269e-06,2.4904773235321045,0.5958788990974426,0.5958788990974426,0.0,144.72491455078125,189.0,17771.576171875,-0.0,3185.76416015625,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205042600631714,1.0,0.0,0.0,1.2972619533538818,1.2972673177719116,1.1229199259332745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.97998046875,0.0,104.822265625,1895.4371337890625,0.0,1048.8350830078125,0.3700408935546875,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560605049133301,0.3911778330802917,0.3538805544376373,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913262128829956,0.4738829433917999,0.4501659870147705,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900458216667175,0.4400840401649475,0.3090197145938873,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552518486976624,0.3902636766433716,0.371575653553009,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566452622413635,0.2670619189739227,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085084080696106,1.0,1.0,0.0,1.0,-3.2400856018066406,3.240077018737793,8.44580790726468e-06,2.504674434661865,0.5954142808914185,0.5954142808914185,0.0,162.97518920898438,209.0,17811.119140625,-0.0,3348.29833984375,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211135387420654,1.0,0.0,0.0,1.2945772409439087,1.2945826053619385,1.1182768844264501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.82666015625,0.0,104.3239517211914,1895.4371337890625,0.0,1052.576171875,0.3694864511489868,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560605049133301,0.3911778330802917,0.3538805544376373,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913262128829956,0.4738829433917999,0.4501659870147705,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900458216667175,0.4400840401649475,0.3090197145938873,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552518486976624,0.3902636766433716,0.371575653553009,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566452622413635,0.2670619189739227,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085084080696106,1.0,1.0,0.0,1.0,-3.2400856018066406,3.240077018737793,8.44580790726468e-06,2.504674434661865,0.5954142808914185,0.5954142808914185,0.0,162.97518920898438,209.0,17811.119140625,-0.0,3348.29833984375,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211135387420654,1.0,0.0,0.0,1.2945772409439087,1.2945826053619385,1.1182768844264501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.82666015625,0.0,104.3239517211914,1895.4371337890625,0.0,1052.576171875,0.3694864511489868,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437915444374084,0.391575276851654,0.3545872271060943,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988661766052246,0.4746272265911102,0.451214998960495,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767542243003845,0.4409073293209076,0.3098637759685516,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433235883712769,0.3911141753196716,0.3727453052997589,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460819482803345,0.2675067186355591,1.2173445224761963,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150265336036682,1.0,1.0,0.0,1.0,-3.2491300106048584,3.2491214275360107,8.493165296385996e-06,2.511721134185791,0.5952549576759338,0.5952549576759338,0.0,172.53256225585938,209.0,17832.759765625,-0.0,3432.88720703125,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214022636413574,1.0,0.0,0.0,1.2935404777526855,1.293545842170715,1.1164863877866082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.2890625,0.0,104.12654113769533,1895.4371337890625,0.0,1054.352294921875,0.3692662715911865,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328044414520264,0.3919523060321808,0.3552822768688202,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862130045890808,0.4753785133361816,0.4522844851016998,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647633790969849,0.4417113065719604,0.3106996417045593,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326476216316223,0.3919446766376495,0.373903214931488,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.736645519733429,0.2679296731948852,1.2210314273834229,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.621580183506012,1.0,1.0,0.0,1.0,-3.2580831050872803,3.2580745220184326,8.540175258531235e-06,2.5186972618103027,0.5951448678970337,0.5951448678970337,0.0,182.2817230224609,212.0,17855.560546875,-0.0,3518.958251953125,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216726899147034,1.0,0.0,0.0,1.2927085161209106,1.2927138805389404,1.115050736189005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.826904296875,0.0,103.96359252929688,1895.4371337890625,0.0,1056.017822265625,0.3690842390060425,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.82082200050354,0.3926722705364227,0.3563690185546875,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726093173027039,0.4768824577331543,0.4541526138782501,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520765900611877,0.4432812929153442,0.3121347725391388,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212472796440125,0.3935639858245849,0.3758957386016845,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265143394470215,0.2687316238880157,1.2268543243408203,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298153400421143,1.0,1.0,0.0,1.0,-3.2727653980255127,3.272756814956665,8.617719686299097e-06,2.5302042961120605,0.5950380563735962,0.5950380563735962,0.0,194.6042938232422,215.0,17895.6796875,-0.0,3637.01220703125,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221623420715332,1.0,0.0,0.0,1.2915751934051514,1.2915805578231812,1.1130964594485705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87451171875,0.0,103.72926330566406,1895.4371337890625,0.0,1059.038818359375,0.3688216209411621,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.82082200050354,0.3926722705364227,0.3563690185546875,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726093173027039,0.4768824577331543,0.4541526138782501,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520765900611877,0.4432812929153442,0.3121347725391388,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212472796440125,0.3935639858245849,0.3758957386016845,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265143394470215,0.2687316238880157,1.2268543243408203,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298153400421143,1.0,1.0,0.0,1.0,-3.2727653980255127,3.272756814956665,8.617719686299097e-06,2.5302042961120605,0.5950380563735962,0.5950380563735962,0.0,194.6042938232422,215.0,17895.6796875,-0.0,3637.01220703125,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221623420715332,1.0,0.0,0.0,1.2915751934051514,1.2915805578231812,1.1130964594485705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87451171875,0.0,103.72926330566406,1895.4371337890625,0.0,1059.038818359375,0.3688216209411621,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138425946235657,0.393377810716629,0.3572814166545868,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651022911071777,0.4783857464790344,0.4558585882186889,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.845154881477356,0.4448276460170746,0.3134282827377319,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148515224456787,0.3951559364795685,0.37769216299057,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207594513893127,0.2695107161998749,1.2317569255828855,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357049345970154,1.0,1.0,0.0,1.0,-3.285527229309082,3.285518407821656,8.685331522428896e-06,2.540177345275879,0.5950865149497986,0.5950865149497986,0.0,202.6865081787109,203.0,17935.18359375,-0.0,3723.113525390625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225611567497253,1.0,0.0,0.0,1.2911288738250732,1.291134238243103,1.1123273679913837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.971923828125,0.0,103.61321258544922,1895.4371337890625,0.0,1061.5040283203125,0.3686910271644592,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138425946235657,0.393377810716629,0.3572814166545868,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651022911071777,0.4783857464790344,0.4558585882186889,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.845154881477356,0.4448276460170746,0.3134282827377319,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148515224456787,0.3951559364795685,0.37769216299057,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207594513893127,0.2695107161998749,1.2317569255828855,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357049345970154,1.0,1.0,0.0,1.0,-3.285527229309082,3.285518407821656,8.685331522428896e-06,2.540177345275879,0.5950865149497986,0.5950865149497986,0.0,202.6865081787109,203.0,17935.18359375,-0.0,3723.113525390625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225611567497253,1.0,0.0,0.0,1.2911288738250732,1.291134238243103,1.1123273679913837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.971923828125,0.0,103.61321258544922,1895.4371337890625,0.0,1061.5040283203125,0.3686910271644592,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155479431152344,0.3940846920013428,0.3578594326972961,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673815131187439,0.4798824787139892,0.4572104513645172,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473698496818542,0.4463631808757782,0.3144544661045074,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171120882034302,0.3967349827289581,0.3791245520114898,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224628329277039,0.2702876031398773,1.2349718809127808,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359827518463135,1.0,1.0,0.0,1.0,-3.294675827026367,3.2946670055389404,8.734121365705505e-06,2.5473885536193848,0.5952773094177246,0.5952773094177246,0.0,201.8092193603516,191.0,17969.658203125,-0.0,3741.089111328125,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228810548782349,1.0,0.0,0.0,1.2913304567337036,1.2913358211517334,1.1126746102263497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.111083984375,0.0,103.60810089111328,1895.4371337890625,0.0,1063.4842529296875,0.3686842024326324,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155479431152344,0.3940846920013428,0.3578594326972961,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673815131187439,0.4798824787139892,0.4572104513645172,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473698496818542,0.4463631808757782,0.3144544661045074,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171120882034302,0.3967349827289581,0.3791245520114898,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224628329277039,0.2702876031398773,1.2349718809127808,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359827518463135,1.0,1.0,0.0,1.0,-3.294675827026367,3.2946670055389404,8.734121365705505e-06,2.5473885536193848,0.5952773094177246,0.5952773094177246,0.0,201.8092193603516,191.0,17969.658203125,-0.0,3741.089111328125,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228810548782349,1.0,0.0,0.0,1.2913304567337036,1.2913358211517334,1.1126746102263497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.111083984375,0.0,103.60810089111328,1895.4371337890625,0.0,1063.4842529296875,0.3686842024326324,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210040330886841,0.3946993350982666,0.3582098186016083,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739081621170044,0.4811458885669708,0.4581904411315918,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535519242286682,0.4476601481437683,0.3152021169662475,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230105042457581,0.3980704545974731,0.3801733553409576,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273648977279663,0.2709631621837616,1.236996293067932,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340341567993164,1.0,1.0,0.0,1.0,-3.3008718490600586,3.300863027572632,8.767197869019583e-06,2.552254676818848,0.5955453515052795,0.5955453515052795,0.0,196.95399475097656,191.0,17998.271484375,-0.0,3725.0673828125,1.0,283.1499938964844,286.478759765625,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230822205543518,1.0,0.0,0.0,1.2919663190841677,1.2919718027114868,1.1137708355590804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.16455078125,0.0,103.6835708618164,1895.4371337890625,0.0,1064.7313232421875,0.3687678277492523,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.822325587272644,0.3948180377483368,0.3582684993743896,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754966259002686,0.4813868701457977,0.4583673179149627,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550567626953125,0.4479075074195862,0.3153373301029205,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244174122810364,0.3983256816864013,0.380363792181015,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285475134849548,0.2710943222045898,1.2373446226119995,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335155963897705,1.0,1.0,0.0,1.0,-3.301965713500977,3.30195689201355,8.773043191467877e-06,2.5531136989593506,0.5956085920333862,0.5956085920333862,0.0,195.7659149169922,179.0,18003.93359375,-0.0,3720.03759765625,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231145858764648,1.0,0.0,0.0,1.2921366691589355,1.2921421527862549,1.1140645739260437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.341552734375,0.0,103.70613098144533,1895.4371337890625,0.0,1064.931884765625,0.3687929213047027,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269866704940796,0.3951914012432098,0.358438640832901,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811229467391968,0.48213991522789,0.4589036703109741,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603976368904114,0.4486805498600006,0.3157477080821991,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293542265892029,0.3991245031356811,0.3809435665607452,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327190041542053,0.2715089917182922,1.238376259803772,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316522359848022,1.0,1.0,0.0,1.0,-3.305247068405152,3.305238485336304,8.79058916325448e-06,2.555689811706543,0.5958337187767029,0.5958337187767029,0.0,191.6209716796875,179.0,18022.2578125,-0.0,3701.0712890625,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232079863548279,1.0,0.0,0.0,1.292779564857483,1.2927849292755127,1.1151733048109237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.087158203125,0.0,103.7948760986328,1895.4371337890625,0.0,1065.5108642578125,0.3688916563987732,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323621153831482,0.3955667912960052,0.3585936427116394,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876314163208008,0.4828918874263763,0.4594208598136902,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.866605818271637,0.4494526982307434,0.3161440193653106,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350257277488708,0.3999241888523102,0.3815059661865234,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375386357307434,0.2719297111034393,1.2393487691879272,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295166015625,1.0,1.0,0.0,1.0,-3.308378219604492,3.308369398117065,8.807345693639945e-06,2.558147430419922,0.5961015820503235,0.5961015820503235,0.0,186.9942779541016,167.0,18041.7421875,-0.0,3678.474609375,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623296856880188,1.0,0.0,0.0,1.2935899496078491,1.293595314025879,1.1165717950234469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.9482421875,0.0,103.91111755371094,1895.4371337890625,0.0,1066.0625,0.3690210878849029,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452312350273132,0.3963176608085632,0.3588704764842987,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030559062957764,0.4843880534172058,0.4604125320911407,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814828395843506,0.4509903788566589,0.316905677318573,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485684990882874,0.4015214145183563,0.3825933039188385,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491135597229004,0.2727838158607483,1.2411834001541138,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246975064277649,1.0,1.0,0.0,1.0,-3.3143343925476074,3.3143255710601807,8.83926168171456e-06,2.5628209114074707,0.5967742800712585,0.5967742800712585,0.0,176.788330078125,155.0,18084.89453125,-0.0,3626.01416015625,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234956979751587,1.0,0.0,0.0,1.295739769935608,1.2957451343536377,1.1202862282289061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.058349609375,0.0,104.2300796508789,1895.4371337890625,0.0,1067.296875,0.3693761825561523,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452312350273132,0.3963176608085632,0.3588704764842987,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030559062957764,0.4843880534172058,0.4604125320911407,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814828395843506,0.4509903788566589,0.316905677318573,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485684990882874,0.4015214145183563,0.3825933039188385,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491135597229004,0.2727838158607483,1.2411834001541138,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246975064277649,1.0,1.0,0.0,1.0,-3.3143343925476074,3.3143255710601807,8.83926168171456e-06,2.5628209114074707,0.5967742800712585,0.5967742800712585,0.0,176.788330078125,155.0,18084.89453125,-0.0,3626.01416015625,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234956979751587,1.0,0.0,0.0,1.295739769935608,1.2957451343536377,1.1202862282289061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.058349609375,0.0,104.2300796508789,1895.4371337890625,0.0,1067.296875,0.3693761825561523,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612813949584961,0.3970604538917541,0.3591131865978241,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232792258262634,0.4858672618865967,0.461359441280365,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996750116348267,0.4525136053562164,0.3176358640193939,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654007315635681,0.4031089246273041,0.3836427927017212,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635753154754639,0.2736468613147735,1.242923617362976,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194068789482117,1.0,1.0,0.0,1.0,-3.319998264312744,3.3199894428253174,8.869663361110725e-06,2.5672640800476074,0.5976491570472717,0.5976491570472717,0.0,165.79212951660156,143.0,18134.54296875,-0.0,3567.338134765625,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237725615501404,1.0,0.0,0.0,1.2986667156219482,1.298672080039978,1.125353179531885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.730712890625,0.0,104.6762924194336,1895.4371337890625,0.0,1069.0174560546875,0.3698723316192627,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612813949584961,0.3970604538917541,0.3591131865978241,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232792258262634,0.4858672618865967,0.461359441280365,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996750116348267,0.4525136053562164,0.3176358640193939,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654007315635681,0.4031089246273041,0.3836427927017212,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635753154754639,0.2736468613147735,1.242923617362976,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194068789482117,1.0,1.0,0.0,1.0,-3.319998264312744,3.3199894428253174,8.869663361110725e-06,2.5672640800476074,0.5976491570472717,0.5976491570472717,0.0,165.79212951660156,143.0,18134.54296875,-0.0,3567.338134765625,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237725615501404,1.0,0.0,0.0,1.2986667156219482,1.298672080039978,1.125353179531885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.730712890625,0.0,104.6762924194336,1895.4371337890625,0.0,1069.0174560546875,0.3698723316192627,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811469674110413,0.3977875709533691,0.3593280613422394,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481785893440248,0.4873228967189789,0.4622694253921509,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229967594146729,0.4540162682533264,0.3183407485485077,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861067891120911,0.4046796262264251,0.3846617937088012,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814427018165588,0.2745104432106018,1.2445980310440063,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138423681259155,1.0,1.0,0.0,1.0,-3.3254382610321045,3.3254294395446777,8.898908163246233e-06,2.571530342102051,0.5987478494644165,0.5987478494644165,0.0,154.3739776611328,131.0,18191.537109375,-0.0,3505.064208984375,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624169111251831,1.0,0.0,0.0,1.302453875541687,1.3024592399597168,1.1319262682718545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.983154296875,0.0,105.26436614990234,1895.4371337890625,0.0,1071.485107421875,0.3705249428749084,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811469674110413,0.3977875709533691,0.3593280613422394,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481785893440248,0.4873228967189789,0.4622694253921509,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229967594146729,0.4540162682533264,0.3183407485485077,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861067891120911,0.4046796262264251,0.3846617937088012,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814427018165588,0.2745104432106018,1.2445980310440063,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138423681259155,1.0,1.0,0.0,1.0,-3.3254382610321045,3.3254294395446777,8.898908163246233e-06,2.571530342102051,0.5987478494644165,0.5987478494644165,0.0,154.3739776611328,131.0,18191.537109375,-0.0,3505.064208984375,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624169111251831,1.0,0.0,0.0,1.302453875541687,1.3024592399597168,1.1319262682718545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.983154296875,0.0,105.26436614990234,1895.4371337890625,0.0,1071.485107421875,0.3705249428749084,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056492447853088,0.3984935879707336,0.3595171868801117,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749967455863952,0.4887499213218689,0.4631452262401581,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952170193195343,0.4554934203624725,0.319022536277771,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117904901504515,0.4062280654907226,0.3856525719165802,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033284544944763,0.2753680944442749,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081094145774841,1.0,1.0,0.0,1.0,-3.3306725025177,3.3306634426116943,8.927091585064773e-06,2.575634717941284,0.6000924706459045,0.6000924706459045,0.0,142.73236083984375,134.0,18256.595703125,-0.0,3440.5625,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247079968452454,1.0,0.0,0.0,1.307190179824829,1.3071955442428589,1.140173537805822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.82958984375,0.0,106.01078033447266,1895.4371337890625,0.0,1074.84521484375,0.3713509440422058,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056492447853088,0.3984935879707336,0.3595171868801117,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749967455863952,0.4887499213218689,0.4631452262401581,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952170193195343,0.4554934203624725,0.319022536277771,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117904901504515,0.4062280654907226,0.3856525719165802,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033284544944763,0.2753680944442749,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081094145774841,1.0,1.0,0.0,1.0,-3.3306725025177,3.3306634426116943,8.927091585064773e-06,2.575634717941284,0.6000924706459045,0.6000924706459045,0.0,142.73236083984375,134.0,18256.595703125,-0.0,3440.5625,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247079968452454,1.0,0.0,0.0,1.307190179824829,1.3071955442428589,1.140173537805822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.82958984375,0.0,106.01078033447266,1895.4371337890625,0.0,1074.84521484375,0.3713509440422058,1.0,0.0,3.0,1.0,0.0
