time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143789410591124,0.39883553981781,0.3596974313259125,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.98283451795578,0.4894514977931976,0.4636713564395904,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612870216369628,0.4562206268310547,0.3194292485713959,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.921252965927124,0.406992495059967,0.3862382769584656,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105344176292419,0.2757926881313324,1.2474740743637085,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070437431335449,1.0,1.0,0.0,1.0,-3.3342294692993164,3.3342204093933105,8.946144589572214e-06,2.578376054763794,0.6008661389350891,0.6008661389350891,0.0,139.45188903808594,134.0,18295.162109375,-0.0,3427.619873046875,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250318884849548,1.0,0.0,0.0,1.3099334239959717,1.3099387884140017,1.1449640169303168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0439453125,0.0,106.44676971435548,1895.4371337890625,0.0,1076.86865234375,0.3718323111534118,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202286601066588,0.3991591334342956,0.3599162697792053,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.98762047290802,0.4901371300220489,0.4642395377159118,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669814705848694,0.4569312632083893,0.319866806268692,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276007413864136,0.407741904258728,0.3868671953678131,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150561451911926,0.2762052118778229,1.248955488204956,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066179871559143,1.0,1.0,0.0,1.0,-3.3382394313812256,3.338230609893799,8.967726898845285e-06,2.581496477127075,0.6017225980758667,0.6017225980758667,0.0,137.55979919433594,137.0,18337.9453125,-0.0,3425.098876953125,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254073977470398,1.0,0.0,0.0,1.3129817247390747,1.312987208366394,1.1502991270617713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.5654296875,0.0,106.9332046508789,1895.4371337890625,0.0,1079.2174072265625,0.3723682463169098,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257157444953918,0.399748831987381,0.3603929579257965,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919896721839904,0.4914558827877044,0.4654224812984466,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722970724105836,0.4582984447479248,0.3207751810550689,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338828921318054,0.4091902375221252,0.3881735801696777,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193378448486328,0.2769861221313476,1.2521804571151731,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.60712069272995,1.0,1.0,0.0,1.0,-3.346776962280273,3.3467681407928467,9.013779163069556e-06,2.588146448135376,0.6036829352378845,0.6036829352378845,0.0,136.1883544921875,140.0,18433.3203125,-0.0,3437.558349609375,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263529062271118,1.0,0.0,0.0,1.320029616355896,1.320035099983215,1.1626816132093157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.310546875,0.0,108.0685043334961,1895.4371337890625,0.0,1085.1484375,0.3736144304275512,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257157444953918,0.399748831987381,0.3603929579257965,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919896721839904,0.4914558827877044,0.4654224812984466,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722970724105836,0.4582984447479248,0.3207751810550689,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338828921318054,0.4091902375221252,0.3881735801696777,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193378448486328,0.2769861221313476,1.2521804571151731,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.60712069272995,1.0,1.0,0.0,1.0,-3.346776962280273,3.3467681407928467,9.013779163069556e-06,2.588146448135376,0.6036829352378845,0.6036829352378845,0.0,136.1883544921875,140.0,18433.3203125,-0.0,3437.558349609375,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263529062271118,1.0,0.0,0.0,1.320029616355896,1.320035099983215,1.1626816132093157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.310546875,0.0,108.0685043334961,1895.4371337890625,0.0,1085.1484375,0.3736144304275512,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254380464553832,0.4002636671066284,0.3608776032924652,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921057224273682,0.4927023947238922,0.4666174352169037,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.972525954246521,0.459592193365097,0.3216913342475891,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343473315238952,0.4105689227581024,0.3894943296909332,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.819476842880249,0.2777051329612732,1.255508303642273,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087220907211304,1.0,1.0,0.0,1.0,-3.355489492416382,3.355480432510376,9.06090917851543e-06,2.5949366092681885,0.6059910655021667,0.6059910655021667,0.0,136.84146118164062,143.0,18540.76171875,-0.0,3464.15869140625,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627577006816864,1.0,0.0,0.0,1.3284419775009155,1.3284475803375244,1.1775480857068032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.8681640625,0.0,109.44261932373048,1895.4371337890625,0.0,1092.8607177734375,0.3751142621040344,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254380464553832,0.4002636671066284,0.3608776032924652,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921057224273682,0.4927023947238922,0.4666174352169037,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.972525954246521,0.459592193365097,0.3216913342475891,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343473315238952,0.4105689227581024,0.3894943296909332,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.819476842880249,0.2777051329612732,1.255508303642273,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087220907211304,1.0,1.0,0.0,1.0,-3.355489492416382,3.355480432510376,9.06090917851543e-06,2.5949366092681885,0.6059910655021667,0.6059910655021667,0.0,136.84146118164062,143.0,18540.76171875,-0.0,3464.15869140625,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627577006816864,1.0,0.0,0.0,1.3284419775009155,1.3284475803375244,1.1775480857068032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.8681640625,0.0,109.44261932373048,1895.4371337890625,0.0,1092.8607177734375,0.3751142621040344,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219133257865906,0.4007081091403961,0.361341118812561,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898650646209716,0.4938774108886719,0.4677900075912475,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699289798736572,0.4608133733272552,0.3225902318954468,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315366148948668,0.411879301071167,0.3907953798770904,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172868490219116,0.2783643007278442,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108930706977844,1.0,1.0,0.0,1.0,-3.3640358448028564,3.3640265464782715,9.10724702407606e-06,2.601593494415283,0.6086334586143494,0.6086334586143494,0.0,138.61949157714844,146.0,18657.53515625,-0.0,3498.058349609375,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295114159584045,1.0,0.0,0.0,1.338260054588318,1.3382655382156372,1.1950179157338425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.671875,0.0,111.07353973388672,1895.4371337890625,0.0,1105.1270751953125,0.376881867647171,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219133257865906,0.4007081091403961,0.361341118812561,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898650646209716,0.4938774108886719,0.4677900075912475,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699289798736572,0.4608133733272552,0.3225902318954468,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315366148948668,0.411879301071167,0.3907953798770904,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172868490219116,0.2783643007278442,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108930706977844,1.0,1.0,0.0,1.0,-3.3640358448028564,3.3640265464782715,9.10724702407606e-06,2.601593494415283,0.6086334586143494,0.6086334586143494,0.0,138.61949157714844,146.0,18657.53515625,-0.0,3498.058349609375,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295114159584045,1.0,0.0,0.0,1.338260054588318,1.3382655382156372,1.1950179157338425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.671875,0.0,111.07353973388672,1895.4371337890625,0.0,1105.1270751953125,0.376881867647171,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171856641769408,0.4010542929172516,0.3617333471775055,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865880012512208,0.4948930740356445,0.4688306748867035,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.966115653514862,0.4618707001209259,0.3233884572982788,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273982048034668,0.4130235314369201,0.3919575810432434,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141409158706665,0.2789189219474792,1.2616606950759888,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.61313796043396,1.0,1.0,0.0,1.0,-3.371584415435791,3.371575117111206,9.148249773716088e-06,2.607463359832764,0.6113212704658508,0.6113212704658508,0.0,140.81503295898438,146.0,18769.958984375,-0.0,3532.367431640625,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632233202457428,1.0,0.0,0.0,1.34846293926239,1.3484684228897097,1.2133089910548733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.318359375,0.0,112.8015594482422,1895.4371337890625,0.0,1122.5467529296875,0.3787402510643005,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167378544807434,0.4010815918445587,0.361765593290329,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862658381462096,0.4949784278869629,0.4689190983772278,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657418727874756,0.4619596600532532,0.3234563171863556,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269969463348388,0.4131202697753906,0.3920567333698272,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138351440429688,0.2789648771286011,1.2619043588638306,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133391261100769,1.0,1.0,0.0,1.0,-3.372223377227783,3.3722143173217773,9.15172404347686e-06,2.607959985733032,0.6115656495094299,0.6115656495094299,0.0,141.02227783203125,149.0,18779.931640625,-0.0,3535.423583984375,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325022578239441,1.0,0.0,0.0,1.3493998050689695,1.3494054079055786,1.2149955352924738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.17041015625,0.0,112.96182250976562,1895.4371337890625,0.0,1124.2789306640625,0.3789118528366089,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138452410697936,0.4012415409088135,0.3619595766067505,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841342568397522,0.4955005645751953,0.4694630801677704,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632757902145386,0.462503969669342,0.3238738775253296,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243727922439576,0.4137144386768341,0.3926686942577362,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.811825156211853,0.2792435586452484,1.2633986473083496,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146120429039001,1.0,1.0,0.0,1.0,-3.3761465549468994,3.3761372566223145,9.173061698675156e-06,2.611006259918213,0.6131325364112854,0.6131325364112854,0.0,142.36753845214844,149.0,18842.95703125,-0.0,3554.703125,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342742443084717,1.0,0.0,0.0,1.3554414510726929,1.3554470539093018,1.2258998083325426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.1943359375,0.0,114.00151824951172,1895.4371337890625,0.0,1135.732177734375,0.3800220489501953,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.910872519016266,0.4013839960098266,0.362140417098999,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818485975265504,0.4960039258003235,0.4699921905994415,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606462717056274,0.4630293548107147,0.3242802619934082,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.921624720096588,0.4142913520336151,0.3932670652866363,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096905946731567,0.2795083522796631,1.264842867851257,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158991456031799,1.0,1.0,0.0,1.0,-3.379946231842041,3.379936933517456,9.193745427182876e-06,2.6139540672302246,0.6147616505622864,0.6147616505622864,0.0,143.77523803710938,152.0,18907.052734375,-0.0,3574.1279296875,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361528635025024,1.0,0.0,0.0,1.3617794513702393,1.361785054206848,1.237391131780896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72216796875,0.0,115.10330963134766,1895.4371337890625,0.0,1147.9598388671875,0.3811927735805511,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049373269081116,0.4016176164150238,0.362461507320404,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.976942539215088,0.4969551265239715,0.4710038900375366,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550594687461852,0.4640243053436279,0.3250584006309509,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159753322601318,0.4153942763805389,0.3944214880466461,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051503300666809,0.2799976468086242,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184815168380737,1.0,1.0,0.0,1.0,-3.38716197013855,3.387152671813965,9.23306379263522e-06,2.6195428371429443,0.6181931495666504,0.6181931495666504,0.0,146.71653747558594,155.0,19038.076171875,-0.0,3612.9541015625,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400633454322815,1.0,0.0,0.0,1.37529456615448,1.3753001689910889,1.2620741074442776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3994140625,0.0,117.489013671875,1895.4371337890625,0.0,1173.69189453125,0.3837074935436249,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049373269081116,0.4016176164150238,0.362461507320404,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.976942539215088,0.4969551265239715,0.4710038900375366,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550594687461852,0.4640243053436279,0.3250584006309509,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159753322601318,0.4153942763805389,0.3944214880466461,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051503300666809,0.2799976468086242,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184815168380737,1.0,1.0,0.0,1.0,-3.38716197013855,3.387152671813965,9.23306379263522e-06,2.6195428371429443,0.6181931495666504,0.6181931495666504,0.0,146.71653747558594,155.0,19038.076171875,-0.0,3612.9541015625,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400633454322815,1.0,0.0,0.0,1.37529456615448,1.3753001689910889,1.2620741074442776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3994140625,0.0,117.489013671875,1895.4371337890625,0.0,1173.69189453125,0.3837074935436249,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992222547531128,0.4017837047576904,0.3627268075942993,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717285633087158,0.4978310465812683,0.4719504415988922,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949214518070221,0.4649450480937958,0.3257887065410614,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103683829307556,0.4164297878742218,0.3955174386501312,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004540801048279,0.2804348766803741,1.2700988054275513,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210389733314514,1.0,1.0,0.0,1.0,-3.393849849700928,3.3938405513763428,9.269549082091544e-06,2.624710321426392,0.6218395233154297,0.6218395233154297,0.0,149.7615966796875,158.0,19172.37890625,-0.0,3651.2548828125,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440117359161377,1.0,0.0,0.0,1.3898687362670898,1.3898744583129885,1.2889645972791186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47900390625,0.0,120.11485290527344,1895.4371337890625,0.0,1200.05029296875,0.3864437937736511,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992222547531128,0.4017837047576904,0.3627268075942993,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717285633087158,0.4978310465812683,0.4719504415988922,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949214518070221,0.4649450480937958,0.3257887065410614,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103683829307556,0.4164297878742218,0.3955174386501312,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004540801048279,0.2804348766803741,1.2700988054275513,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210389733314514,1.0,1.0,0.0,1.0,-3.393849849700928,3.3938405513763428,9.269549082091544e-06,2.624710321426392,0.6218395233154297,0.6218395233154297,0.0,149.7615966796875,158.0,19172.37890625,-0.0,3651.2548828125,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440117359161377,1.0,0.0,0.0,1.3898687362670898,1.3898744583129885,1.2889645972791186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47900390625,0.0,120.11485290527344,1895.4371337890625,0.0,1200.05029296875,0.3864437937736511,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935809135437012,0.4018841087818146,0.3629361689090729,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663201570510864,0.4986294209957123,0.4728280305862427,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432609677314758,0.4657928049564361,0.3264705836772918,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050132632255554,0.4173992872238159,0.3965542018413543,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957793474197388,0.2808229029178619,1.27241313457489,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235461831092834,1.0,1.0,0.0,1.0,-3.4000084400177,3.3999991416931152,9.303173101216087e-06,2.62945556640625,0.6256800889968872,0.6256800889968872,0.0,152.86178588867188,161.0,19309.375,-0.0,3688.673828125,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479237079620361,1.0,0.0,0.0,1.4054208993911743,1.4054266214370728,1.3179720781408832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.248046875,0.0,122.97559356689452,1895.4371337890625,0.0,1226.5328369140625,0.3893880248069763,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935809135437012,0.4018841087818146,0.3629361689090729,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663201570510864,0.4986294209957123,0.4728280305862427,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432609677314758,0.4657928049564361,0.3264705836772918,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050132632255554,0.4173992872238159,0.3965542018413543,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957793474197388,0.2808229029178619,1.27241313457489,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235461831092834,1.0,1.0,0.0,1.0,-3.4000084400177,3.3999991416931152,9.303173101216087e-06,2.62945556640625,0.6256800889968872,0.6256800889968872,0.0,152.86178588867188,161.0,19309.375,-0.0,3688.673828125,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479237079620361,1.0,0.0,0.0,1.4054208993911743,1.4054266214370728,1.3179720781408832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.248046875,0.0,122.97559356689452,1895.4371337890625,0.0,1226.5328369140625,0.3893880248069763,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880466818809509,0.4019206166267395,0.3630901575088501,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607908725738524,0.4993514716625213,0.4736355543136596,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372976422309875,0.4665687382221222,0.3271040618419647,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999976515769958,0.4183039367198944,0.3975319564342499,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911826968193054,0.2811636626720428,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259901523590088,1.0,1.0,0.0,1.0,-3.405642509460449,3.4056332111358643,9.333950401924083e-06,2.633782148361206,0.6296967267990112,0.6296967267990112,0.0,155.99002075195312,164.0,19448.537109375,-0.0,3725.01806640625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651797890663147,1.0,0.0,0.0,1.4218778610229492,1.4218837022781372,1.3490188166542796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9091796875,0.0,126.0672836303711,1895.4371337890625,0.0,1253.113525390625,0.3925277590751648,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880466818809509,0.4019206166267395,0.3630901575088501,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607908725738524,0.4993514716625213,0.4736355543136596,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372976422309875,0.4665687382221222,0.3271040618419647,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999976515769958,0.4183039367198944,0.3975319564342499,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911826968193054,0.2811636626720428,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259901523590088,1.0,1.0,0.0,1.0,-3.405642509460449,3.4056332111358643,9.333950401924083e-06,2.633782148361206,0.6296967267990112,0.6296967267990112,0.0,155.99002075195312,164.0,19448.537109375,-0.0,3725.01806640625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651797890663147,1.0,0.0,0.0,1.4218778610229492,1.4218837022781372,1.3490188166542796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9091796875,0.0,126.0672836303711,1895.4371337890625,0.0,1253.113525390625,0.3925277590751648,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853301405906677,0.4019152224063873,0.3631464540958404,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579974412918092,0.4996844232082367,0.4740134179592132,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343346953392028,0.4669299125671386,0.3274026215076446,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975471258163452,0.4187321364879608,0.3979986310005188,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889226078987122,0.2813165783882141,1.2755043506622314,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.627186119556427,1.0,1.0,0.0,1.0,-3.408263921737671,3.408254623413086,9.3482713054982e-06,2.635789155960083,0.6317665576934814,0.6317665576934814,0.0,157.55975341796875,164.0,19518.787109375,-0.0,3742.749267578125,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537240147590637,1.0,0.0,0.0,1.4304277896881104,1.4304336309432983,1.3652912400630157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.36376953125,0.0,127.69943237304688,1895.4371337890625,0.0,1266.4573974609375,0.3941679894924164,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826506733894348,0.4018943309783935,0.3631891906261444,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551921486854552,0.4999989867210388,0.4743742644786834,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313945174217224,0.4672734439373016,0.3276891112327575,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951272368431091,0.4191443622112274,0.3984506130218506,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866910696029663,0.2814580798149109,1.2764344215393066,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283641457557678,1.0,1.0,0.0,1.0,-3.4107565879821777,3.4107470512390137,9.361887350678444e-06,2.637693405151367,0.6338747143745422,0.6338747143745422,0.0,159.13145446777344,167.0,19589.408203125,-0.0,3760.17529296875,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556451916694641,1.0,0.0,0.0,1.4391809701919556,1.4391868114471436,1.382051522114125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5888671875,0.0,129.38864135742188,1895.4371337890625,0.0,1279.8516845703125,0.395853191614151,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774092197418213,0.4018080532550812,0.3632354140281677,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495658278465272,0.5005748867988586,0.4750465750694275,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925610363483429,0.4679094851016998,0.3282271921634674,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903851509094238,0.4199227392673492,0.399311900138855,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823192477226257,0.281708300113678,1.2781509160995483,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306670308113098,1.0,1.0,0.0,1.0,-3.415368795394897,3.4153592586517334,9.387073987454642e-06,2.6412036418914795,0.6381968855857849,0.6381968855857849,0.0,162.2777862548828,170.0,19731.515625,-0.0,3794.118408203125,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594814658164978,1.0,0.0,0.0,1.45725417137146,1.4572601318359375,1.4169810924613557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.404296875,0.0,132.9344940185547,1895.4371337890625,0.0,1306.8465576171875,0.3993507325649261,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774092197418213,0.4018080532550812,0.3632354140281677,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495658278465272,0.5005748867988586,0.4750465750694275,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925610363483429,0.4679094851016998,0.3282271921634674,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903851509094238,0.4199227392673492,0.399311900138855,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823192477226257,0.281708300113678,1.2781509160995483,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306670308113098,1.0,1.0,0.0,1.0,-3.415368795394897,3.4153592586517334,9.387073987454642e-06,2.6412036418914795,0.6381968855857849,0.6381968855857849,0.0,162.2777862548828,170.0,19731.515625,-0.0,3794.118408203125,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594814658164978,1.0,0.0,0.0,1.45725417137146,1.4572601318359375,1.4169810924613557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.404296875,0.0,132.9344940185547,1895.4371337890625,0.0,1306.8465576171875,0.3993507325649261,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723272085189819,0.4016632735729217,0.3632299900054931,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439449310302734,0.5010803937911987,0.47565358877182,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199944734573364,0.4684779644012451,0.3287189304828644,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857758641242981,0.4206399321556091,0.4001164138317108,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.778071939945221,0.2819154262542724,1.2796779870986938,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.632898211479187,1.0,1.0,0.0,1.0,-3.4194884300231934,3.4194788932800293,9.40954760153545e-06,2.644320011138916,0.6426513195037842,0.6426513195037842,0.0,165.42462158203125,173.0,19874.48046875,-0.0,3826.822509765625,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632976531982422,1.0,0.0,0.0,1.4760479927062988,1.4760539531707764,1.4537656056745618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4365234375,0.0,136.7047882080078,1895.4371337890625,0.0,1334.02490234375,0.4030118286609649,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723272085189819,0.4016632735729217,0.3632299900054931,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439449310302734,0.5010803937911987,0.47565358877182,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199944734573364,0.4684779644012451,0.3287189304828644,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857758641242981,0.4206399321556091,0.4001164138317108,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.778071939945221,0.2819154262542724,1.2796779870986938,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.632898211479187,1.0,1.0,0.0,1.0,-3.4194884300231934,3.4194788932800293,9.40954760153545e-06,2.644320011138916,0.6426513195037842,0.6426513195037842,0.0,165.42462158203125,173.0,19874.48046875,-0.0,3826.822509765625,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632976531982422,1.0,0.0,0.0,1.4760479927062988,1.4760539531707764,1.4537656056745618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4365234375,0.0,136.7047882080078,1895.4371337890625,0.0,1334.02490234375,0.4030118286609649,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674052357673645,0.4014618992805481,0.3631744384765625,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383606910705566,0.5015171766281128,0.4761966168880462,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.91459459066391,0.4689805805683136,0.3291653394699096,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.881300151348114,0.4212971925735473,0.400865226984024,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739503383636475,0.2820808887481689,1.281021237373352,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350587010383606,1.0,1.0,0.0,1.0,-3.423128366470337,3.423119068145752,9.429371857549995e-06,2.647052526473999,0.647226870059967,0.647226870059967,0.0,168.56951904296875,176.0,20017.947265625,-0.0,3858.287841796875,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670774221420288,1.0,0.0,0.0,1.4955118894577026,1.4955179691314695,1.4923584501502773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7900390625,0.0,140.6990203857422,1895.4371337890625,0.0,1361.2567138671875,0.4068275988101959,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674052357673645,0.4014618992805481,0.3631744384765625,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383606910705566,0.5015171766281128,0.4761966168880462,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.91459459066391,0.4689805805683136,0.3291653394699096,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.881300151348114,0.4212971925735473,0.400865226984024,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739503383636475,0.2820808887481689,1.281021237373352,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350587010383606,1.0,1.0,0.0,1.0,-3.423128366470337,3.423119068145752,9.429371857549995e-06,2.647052526473999,0.647226870059967,0.647226870059967,0.0,168.56951904296875,176.0,20017.947265625,-0.0,3858.287841796875,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670774221420288,1.0,0.0,0.0,1.4955118894577026,1.4955179691314695,1.4923584501502773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7900390625,0.0,140.6990203857422,1895.4371337890625,0.0,1361.2567138671875,0.4068275988101959,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626410961151123,0.4012061059474945,0.3630706965923309,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328444004058838,0.5018871426582336,0.4766774475574493,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094589352607728,0.4694194197654724,0.3295678794384002,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769567608833313,0.4218961894512176,0.4015597701072693,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.769953727722168,0.2822062075138092,1.2821874618530271,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371505260467529,1.0,1.0,0.0,1.0,-3.426304340362549,3.426295042037964,9.446623153053224e-06,2.649413585662842,0.6519129872322083,0.6519129872322083,0.0,171.71119689941406,179.0,20161.587890625,-0.0,3888.531982421875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670803964138031,1.0,0.0,0.0,1.5155969858169556,1.5156030654907229,1.5327130142850365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58056640625,0.0,144.91664123535156,1895.4371337890625,0.0,1388.4044189453125,0.4107891917228699,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626410961151123,0.4012061059474945,0.3630706965923309,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328444004058838,0.5018871426582336,0.4766774475574493,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094589352607728,0.4694194197654724,0.3295678794384002,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769567608833313,0.4218961894512176,0.4015597701072693,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.769953727722168,0.2822062075138092,1.2821874618530271,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371505260467529,1.0,1.0,0.0,1.0,-3.426304340362549,3.426295042037964,9.446623153053224e-06,2.649413585662842,0.6519129872322083,0.6519129872322083,0.0,171.71119689941406,179.0,20161.587890625,-0.0,3888.531982421875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670803964138031,1.0,0.0,0.0,1.5155969858169556,1.5156030654907229,1.5327130142850365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58056640625,0.0,144.91664123535156,1895.4371337890625,0.0,1388.4044189453125,0.4107891917228699,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603167533874512,0.4010581076145172,0.3630009591579437,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301212430000304,0.5020473003387451,0.4768946468830108,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.907005250453949,0.4696151316165924,0.3297527730464935,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748335242271423,0.4221738874912262,0.4018867313861847,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680013179779053,0.2822539806365967,1.2827047109603882,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381708979606628,1.0,1.0,0.0,1.0,-3.427719831466675,3.42771053314209,9.454291102883872e-06,2.650455951690674,0.6542955040931702,0.6542955040931702,0.0,173.28048706054688,179.0,20233.390625,-0.0,3903.19287109375,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726395487785339,1.0,0.0,0.0,1.525863528251648,1.5258697271347046,1.5535485431428242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.29736328125,0.0,147.11041259765625,1895.4371337890625,0.0,1401.8841552734375,0.4128232002258301,1.0,0.0,3.0,1.0,0.0
