time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580294847488403,0.4008965790271759,0.3629192411899566,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274261593818665,0.5021905303001404,0.4770961403846741,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.904635488986969,0.4697948098182678,0.3299266397953033,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727415800094604,0.4224368035793304,0.4021999537944793,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660786509513855,0.2822917103767395,1.2831777334213257,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391739845275879,1.0,1.0,0.0,1.0,-3.429018974304199,3.429009437561035,9.461310582992157e-06,2.651405096054077,0.6567037105560303,0.6567037105560303,0.0,174.84860229492188,182.0,20305.14453125,-0.0,3917.5390625,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674452543258667,1.0,0.0,0.0,1.5362772941589355,1.5362834930419922,1.574826171690802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.91943359375,0.0,149.36204528808594,1895.4371337890625,0.0,1415.266845703125,0.4148924052715301,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535658717155457,0.4005365371704101,0.3627229630947113,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221403002738952,0.5024304986000061,0.477455735206604,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001250863075256,0.4701101779937744,0.3302440047264099,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686522245407104,0.4229218363761902,0.4027882516384125,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623230218887329,0.2823397517204284,1.2840023040771484,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411328315734863,1.0,1.0,0.0,1.0,-3.4312965869903564,3.4312872886657715,9.473566024098544e-06,2.6530470848083496,0.6615886092185974,0.6615886092185974,0.0,177.981689453125,185.0,20448.3203125,-0.0,3945.36328125,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780152916908264,1.0,0.0,0.0,1.557497501373291,1.5575038194656372,1.618632126110242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94873046875,0.0,154.0325469970703,1895.4371337890625,0.0,1441.761962890625,0.4191266000270843,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535658717155457,0.4005365371704101,0.3627229630947113,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221403002738952,0.5024304986000061,0.477455735206604,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001250863075256,0.4701101779937744,0.3302440047264099,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686522245407104,0.4229218363761902,0.4027882516384125,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623230218887329,0.2823397517204284,1.2840023040771484,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411328315734863,1.0,1.0,0.0,1.0,-3.4312965869903564,3.4312872886657715,9.473566024098544e-06,2.6530470848083496,0.6615886092185974,0.6615886092185974,0.0,177.981689453125,185.0,20448.3203125,-0.0,3945.36328125,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780152916908264,1.0,0.0,0.0,1.557497501373291,1.5575038194656372,1.618632126110242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94873046875,0.0,154.0325469970703,1895.4371337890625,0.0,1441.761962890625,0.4191266000270843,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492439985275269,0.4001282751560211,0.3624837696552276,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170224070549012,0.5026092529296875,0.4777581095695495,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957407474517822,0.470367819070816,0.3305214643478393,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646852374076843,0.4233528673648834,0.403326153755188,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586835622787476,0.2823516726493835,1.2846671342849731,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430294513702393,1.0,1.0,0.0,1.0,-3.4331531524658203,3.433143854141236,9.483472240390256e-06,2.6543524265289307,0.6665613651275635,0.6665613651275635,0.0,181.110092163086,188.0,20590.89453125,-0.0,3972.03173828125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814777255058289,1.0,0.0,0.0,1.5792242288589478,1.5792306661605835,1.664106008547606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78466796875,0.0,158.93006896972656,1895.4371337890625,0.0,1467.757568359375,0.4234854578971863,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492439985275269,0.4001282751560211,0.3624837696552276,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170224070549012,0.5026092529296875,0.4777581095695495,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957407474517822,0.470367819070816,0.3305214643478393,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646852374076843,0.4233528673648834,0.403326153755188,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586835622787476,0.2823516726493835,1.2846671342849731,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430294513702393,1.0,1.0,0.0,1.0,-3.4331531524658203,3.433143854141236,9.483472240390256e-06,2.6543524265289307,0.6665613651275635,0.6665613651275635,0.0,181.110092163086,188.0,20590.89453125,-0.0,3972.03173828125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814777255058289,1.0,0.0,0.0,1.5792242288589478,1.5792306661605835,1.664106008547606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78466796875,0.0,158.93006896972656,1895.4371337890625,0.0,1467.757568359375,0.4234854578971863,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450558185577393,0.399673730134964,0.3622032403945923,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912109076976776,0.502728283405304,0.4780046045780182,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914588093757629,0.4705693125724792,0.3307600915431976,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608362674713135,0.4237309992313385,0.4038146436214447,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551559209823608,0.2823285460472107,1.2851766347885132,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448656320571899,1.0,1.0,0.0,1.0,-3.4345998764038086,3.4345903396606445,9.49109198700171e-06,2.6553308963775635,0.6716172099113464,0.6716172099113464,0.0,184.23355102539065,191.0,20732.671875,-0.0,3997.562744140625,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848229169845581,1.0,0.0,0.0,1.6014301776885986,1.601436734199524,1.711234176582366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55615234375,0.0,164.057861328125,1895.4371337890625,0.0,1493.0989990234375,0.4279640614986419,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450558185577393,0.399673730134964,0.3622032403945923,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912109076976776,0.502728283405304,0.4780046045780182,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914588093757629,0.4705693125724792,0.3307600915431976,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608362674713135,0.4237309992313385,0.4038146436214447,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551559209823608,0.2823285460472107,1.2851766347885132,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448656320571899,1.0,1.0,0.0,1.0,-3.4345998764038086,3.4345903396606445,9.49109198700171e-06,2.6553308963775635,0.6716172099113464,0.6716172099113464,0.0,184.23355102539065,191.0,20732.671875,-0.0,3997.562744140625,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848229169845581,1.0,0.0,0.0,1.6014301776885986,1.601436734199524,1.711234176582366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55615234375,0.0,164.057861328125,1895.4371337890625,0.0,1493.0989990234375,0.4279640614986419,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409957885742188,0.3991798460483551,0.3618864119052887,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.907441020011902,0.5027899146080017,0.4781974256038666,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872798681259155,0.4707172513008117,0.330961674451828,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571019768714905,0.4240581691265106,0.4042554497718811,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517365217208862,0.2822720110416412,1.2855379581451416,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466444730758667,1.0,1.0,0.0,1.0,-3.4356582164764404,3.4356486797332764,9.496543498244137e-06,2.6560003757476807,0.6767510175704956,0.6767510175704956,0.0,187.35157775878903,194.0,20873.48046875,-0.0,4022.001953125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880363821983337,1.0,0.0,0.0,1.6240829229354858,1.6240894794464111,1.7599883506136393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39453125,0.0,169.41754150390625,1895.4371337890625,0.0,1517.647705078125,0.4325559437274933,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409957885742188,0.3991798460483551,0.3618864119052887,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.907441020011902,0.5027899146080017,0.4781974256038666,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872798681259155,0.4707172513008117,0.330961674451828,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571019768714905,0.4240581691265106,0.4042554497718811,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517365217208862,0.2822720110416412,1.2855379581451416,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466444730758667,1.0,1.0,0.0,1.0,-3.4356582164764404,3.4356486797332764,9.496543498244137e-06,2.6560003757476807,0.6767510175704956,0.6767510175704956,0.0,187.35157775878903,194.0,20873.48046875,-0.0,4022.001953125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880363821983337,1.0,0.0,0.0,1.6240829229354858,1.6240894794464111,1.7599883506136393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39453125,0.0,169.41754150390625,1895.4371337890625,0.0,1517.647705078125,0.4325559437274933,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390107750892639,0.3989182710647583,0.3617152571678161,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052113890647888,0.5027991533279419,0.4782736301422119,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852283358573914,0.4707711935043335,0.3310486078262329,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552759885787964,0.4242025315761566,0.4044578373432159,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500655055046082,0.2822313010692596,1.2856632471084597,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475124955177307,1.0,1.0,0.0,1.0,-3.436042547225952,3.436033010482788,9.498462532064876e-06,2.6562204360961914,0.6793467402458191,0.6793467402458191,0.0,188.9084014892578,194.0,20943.482421875,-0.0,4033.81103515625,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689588725566864,1.0,0.0,0.0,1.6355741024017334,1.6355806589126587,1.7849819755610954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88525390625,0.0,172.1866912841797,1895.4371337890625,0.0,1529.57763671875,0.4348939955234527,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370537757873535,0.3986470401287079,0.3615356981754303,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030588269233704,0.5027949810028076,0.478337287902832,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.883202314376831,0.4708127379417419,0.3311269283294678,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534769415855408,0.424334853887558,0.4046490490436554,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484195828437805,0.2821828722953796,1.2857543230056765,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483674049377441,1.0,1.0,0.0,1.0,-3.4363369941711426,3.4363274574279785,9.49988043430494e-06,2.65636944770813,0.6819602847099304,0.6819602847099304,0.0,190.46405029296875,197.0,21013.1796875,-0.0,4045.364990234375,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911032199859619,1.0,0.0,0.0,1.6471649408340454,1.6471716165542605,1.810371088595275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.44091796875,0.0,175.01434326171875,1895.4371337890625,0.0,1541.2608642578125,0.4372579753398895,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332164883613586,0.3980757296085357,0.3611511290073395,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988925218582153,0.502747118473053,0.4784276187419891,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792253732681274,0.4708594977855682,0.3312584459781647,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499563336372375,0.4245642125606537,0.4049983322620392,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7451999187469482,0.2820634245872497,1.2858363389968872,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.650038480758667,1.0,1.0,0.0,1.0,-3.4366602897644043,3.43665075302124,9.501236490905283e-06,2.656458139419556,0.6872397661209106,0.6872397661209106,0.0,193.5719757080078,200.0,21151.603515625,-0.0,4067.715576171875,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694010317325592,1.0,0.0,0.0,1.670636773109436,1.6706434488296509,1.862333505187053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8232421875,0.0,180.8473358154297,1895.4371337890625,0.0,1563.80810546875,0.4420618712902069,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332164883613586,0.3980757296085357,0.3611511290073395,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988925218582153,0.502747118473053,0.4784276187419891,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792253732681274,0.4708594977855682,0.3312584459781647,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499563336372375,0.4245642125606537,0.4049983322620392,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7451999187469482,0.2820634245872497,1.2858363389968872,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.650038480758667,1.0,1.0,0.0,1.0,-3.4366602897644043,3.43665075302124,9.501236490905283e-06,2.656458139419556,0.6872397661209106,0.6872397661209106,0.0,193.5719757080078,200.0,21151.603515625,-0.0,4067.715576171875,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694010317325592,1.0,0.0,0.0,1.670636773109436,1.6706434488296509,1.862333505187053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8232421875,0.0,180.8473358154297,1895.4371337890625,0.0,1563.80810546875,0.4420618712902069,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294699788093567,0.397466629743576,0.3607330024242401,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.894811749458313,0.502647876739502,0.4784698486328125,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753476142883301,0.4708592593669891,0.3313573896884918,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465346693992615,0.4247474074363708,0.4053044021129608,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420710325241089,0.2819148004055023,1.285788655281067,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516594886779785,1.0,1.0,0.0,1.0,-3.436638116836548,3.436628580093384,9.500675332674293e-06,2.6562771797180176,0.692587673664093,0.692587673664093,0.0,196.67535400390625,203.0,21288.63671875,-0.0,4089.075927734375,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967409253120422,1.0,0.0,0.0,1.6944801807403564,1.6944870948791504,1.915871621349652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6826171875,0.0,186.9210205078125,1895.4371337890625,0.0,1585.1287841796875,0.4469640851020813,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294699788093567,0.397466629743576,0.3607330024242401,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.894811749458313,0.502647876739502,0.4784698486328125,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753476142883301,0.4708592593669891,0.3313573896884918,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465346693992615,0.4247474074363708,0.4053044021129608,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420710325241089,0.2819148004055023,1.285788655281067,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516594886779785,1.0,1.0,0.0,1.0,-3.436638116836548,3.436628580093384,9.500675332674293e-06,2.6562771797180176,0.692587673664093,0.692587673664093,0.0,196.67535400390625,203.0,21288.63671875,-0.0,4089.075927734375,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967409253120422,1.0,0.0,0.0,1.6944801807403564,1.6944870948791504,1.915871621349652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6826171875,0.0,186.9210205078125,1895.4371337890625,0.0,1585.1287841796875,0.4469640851020813,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257994055747986,0.3968208134174347,0.3602822721004486,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908155560493469,0.5024986863136292,0.4784652888774872,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715673685073853,0.4708136618137359,0.3314249217510223,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843205988407135,0.4248855710029602,0.4055683314800262,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390260696411133,0.2817380428314209,1.2856160402297974,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532321572303772,1.0,1.0,0.0,1.0,-3.436281442642212,3.436271905899048,9.498264262219893e-06,2.655837059020996,0.6980025172233582,0.6980025172233582,0.0,199.7741851806641,206.0,21424.17578125,-0.0,4109.47021484375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992815732955933,1.0,0.0,0.0,1.718677282333374,1.7186843156814575,1.9709794685240922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16552734375,0.0,193.23971557617188,1895.4371337890625,0.0,1605.087890625,0.4519609212875366,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257994055747986,0.3968208134174347,0.3602822721004486,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908155560493469,0.5024986863136292,0.4784652888774872,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715673685073853,0.4708136618137359,0.3314249217510223,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843205988407135,0.4248855710029602,0.4055683314800262,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390260696411133,0.2817380428314209,1.2856160402297974,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532321572303772,1.0,1.0,0.0,1.0,-3.436281442642212,3.436271905899048,9.498264262219893e-06,2.655837059020996,0.6980025172233582,0.6980025172233582,0.0,199.7741851806641,206.0,21424.17578125,-0.0,4109.47021484375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992815732955933,1.0,0.0,0.0,1.718677282333374,1.7186843156814575,1.9709794685240922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16552734375,0.0,193.23971557617188,1895.4371337890625,0.0,1605.087890625,0.4519609212875366,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221891522407532,0.3961400091648102,0.3598003685474396,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869040012359619,0.5023015141487122,0.4784158170223236,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678833246231079,0.470724880695343,0.3314625024795532,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399631977081299,0.4249771237373352,0.4057897329330444,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360582947731018,0.281535267829895,1.2853267192840576,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547589302062988,1.0,1.0,0.0,1.0,-3.435605764389038,3.435596466064453,9.49409331951756e-06,2.655151844024658,0.7034828066825867,0.7034828066825867,0.0,202.8685760498047,209.0,21558.125,-0.0,4128.93603515625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016175985336304,1.0,0.0,0.0,1.7432063817977903,1.7432135343551636,2.0276408463359985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.412109375,0.0,199.80645751953125,1895.4371337890625,0.0,1623.5423583984375,0.4570477306842804,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221891522407532,0.3961400091648102,0.3598003685474396,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869040012359619,0.5023015141487122,0.4784158170223236,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678833246231079,0.470724880695343,0.3314625024795532,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399631977081299,0.4249771237373352,0.4057897329330444,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360582947731018,0.281535267829895,1.2853267192840576,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547589302062988,1.0,1.0,0.0,1.0,-3.435605764389038,3.435596466064453,9.49409331951756e-06,2.655151844024658,0.7034828066825867,0.7034828066825867,0.0,202.8685760498047,209.0,21558.125,-0.0,4128.93603515625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016175985336304,1.0,0.0,0.0,1.7432063817977903,1.7432135343551636,2.0276408463359985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.412109375,0.0,199.80645751953125,1895.4371337890625,0.0,1623.5423583984375,0.4570477306842804,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204010725021362,0.3957867920398712,0.3595479726791382,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849796652793884,0.5021852850914001,0.4783744513988495,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660767078399658,0.4706646502017975,0.3314703106880188,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383710980415344,0.425004780292511,0.4058834612369537,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346010804176331,0.2814246118068695,1.2851406335830688,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555054783821106,1.0,1.0,0.0,1.0,-3.4351508617401123,3.435141324996948,9.491364835412242e-06,2.6547203063964844,0.7062476277351379,0.7062476277351379,0.0,204.4140625,209.0,21624.48046875,-0.0,4138.32568359375,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702705442905426,1.0,0.0,0.0,1.755591869354248,1.755599021911621,2.0565559566421146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.37255859375,0.0,203.18467712402344,1895.4371337890625,0.0,1632.169189453125,0.4596241414546966,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186213970184326,0.395425409078598,0.3592883348464966,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.883076548576355,0.5020577311515808,0.4783225655555725,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642934560775757,0.4705943465232849,0.3314711451530456,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.836797833442688,0.4250213503837585,0.405966579914093,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331602573394775,0.281307965517044,1.2849280834197998,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562414169311523,1.0,1.0,0.0,1.0,-3.434621572494507,3.4346120357513428,9.488230716669932e-06,2.6542327404022217,0.709028422832489,0.709028422832489,0.0,205.9584503173828,212.0,21690.408203125,-0.0,4147.49755859375,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037370800971985,1.0,0.0,0.0,1.7680528163909912,1.7680599689483645,2.0858537652657105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5751953125,0.0,206.6261138916016,1895.4371337890625,0.0,1640.369384765625,0.4622214138507843,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150776624679565,0.394679307937622,0.358748197555542,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793334364891052,0.5017699599266052,0.4781880676746368,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607963919639587,0.4704248607158661,0.33145272731781,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337052464485168,0.4250233769416809,0.406103253364563,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303234338760376,0.2810572981834411,1.2844260931015017,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576827168464661,1.0,1.0,0.0,1.0,-3.433348655700684,3.4333391189575195,9.480793778493536e-06,2.653097629547119,0.7146376967430115,0.7146376967430115,0.0,209.0441436767578,215.0,21820.95703125,-0.0,4165.20751953125,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056218385696411,1.0,0.0,0.0,1.793190598487854,1.7931979894638062,2.145587956192685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7822265625,0.0,213.6999969482422,1895.4371337890625,0.0,1655.3988037109375,0.467476338148117,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150776624679565,0.394679307937622,0.358748197555542,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793334364891052,0.5017699599266052,0.4781880676746368,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607963919639587,0.4704248607158661,0.33145272731781,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337052464485168,0.4250233769416809,0.406103253364563,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303234338760376,0.2810572981834411,1.2844260931015017,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576827168464661,1.0,1.0,0.0,1.0,-3.433348655700684,3.4333391189575195,9.480793778493536e-06,2.653097629547119,0.7146376967430115,0.7146376967430115,0.0,209.0441436767578,215.0,21820.95703125,-0.0,4165.20751953125,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056218385696411,1.0,0.0,0.0,1.793190598487854,1.7931979894638062,2.145587956192685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7822265625,0.0,213.6999969482422,1895.4371337890625,0.0,1655.3988037109375,0.467476338148117,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115367293357849,0.393902838230133,0.3581809401512146,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756738305091858,0.5014394521713257,0.4780134856700897,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.857389509677887,0.4702177941799164,0.3314082324504852,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306789398193359,0.4249855279922485,0.4062022268772125,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275382280349731,0.2807839512825012,1.2838233709335327,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590843200683594,1.0,1.0,0.0,1.0,-3.43179702758789,3.4317874908447266,9.471848898101598e-06,2.651757001876831,0.7203114628791809,0.7203114628791809,0.0,212.12559509277344,218.0,21949.716796875,-0.0,4182.0908203125,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072584629058838,1.0,0.0,0.0,1.8186074495315552,1.8186149597167969,2.206842566465639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19775390625,0.0,221.03309631347656,1895.4371337890625,0.0,1668.4998779296875,0.4728096723556518,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115367293357849,0.393902838230133,0.3581809401512146,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756738305091858,0.5014394521713257,0.4780134856700897,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.857389509677887,0.4702177941799164,0.3314082324504852,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306789398193359,0.4249855279922485,0.4062022268772125,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275382280349731,0.2807839512825012,1.2838233709335327,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590843200683594,1.0,1.0,0.0,1.0,-3.43179702758789,3.4317874908447266,9.471848898101598e-06,2.651757001876831,0.7203114628791809,0.7203114628791809,0.0,212.12559509277344,218.0,21949.716796875,-0.0,4182.0908203125,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072584629058838,1.0,0.0,0.0,1.8186074495315552,1.8186149597167969,2.206842566465639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19775390625,0.0,221.03309631347656,1895.4371337890625,0.0,1668.4998779296875,0.4728096723556518,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079757690429688,0.3930975198745727,0.3575878739356994,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720968961715698,0.5010678768157959,0.4778003394603729,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540701270103455,0.4699749052524566,0.3313388526439667,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277116417884827,0.4249098300933838,0.406265527009964,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945070266724,0.2804890275001526,1.2831244468688965,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604482531547546,1.0,1.0,0.0,1.0,-3.4299793243408203,3.429969787597656,9.461473382543772e-06,2.650223731994629,0.7260502576828003,0.7260502576828003,0.0,215.2029724121093,221.0,22076.640625,-0.0,4198.1806640625,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086346745491028,1.0,0.0,0.0,1.844287157058716,1.8442946672439573,2.2696059431837057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.966796875,0.0,228.6291046142578,1895.4371337890625,0.0,1679.55126953125,0.4782178401947021,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079757690429688,0.3930975198745727,0.3575878739356994,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720968961715698,0.5010678768157959,0.4778003394603729,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540701270103455,0.4699749052524566,0.3313388526439667,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277116417884827,0.4249098300933838,0.406265527009964,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945070266724,0.2804890275001526,1.2831244468688965,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604482531547546,1.0,1.0,0.0,1.0,-3.4299793243408203,3.429969787597656,9.461473382543772e-06,2.650223731994629,0.7260502576828003,0.7260502576828003,0.0,215.2029724121093,221.0,22076.640625,-0.0,4198.1806640625,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086346745491028,1.0,0.0,0.0,1.844287157058716,1.8442946672439573,2.2696059431837057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.966796875,0.0,228.6291046142578,1895.4371337890625,0.0,1679.55126953125,0.4782178401947021,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043762445449829,0.392264723777771,0.3569702804088592,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686016798019409,0.5006568431854248,0.477550059556961,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.850835382938385,0.4696978032588959,0.3312456905841827,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247952461242676,0.4247980117797851,0.4062947928905487,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220814824104309,0.2801736295223236,1.2823338508605957,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617764234542847,1.0,1.0,0.0,1.0,-3.427907943725586,3.427898406982422,9.449747267353814e-06,2.648509740829468,0.7318549156188965,0.7318549156188965,0.0,218.27639770507807,224.0,22201.693359375,-0.0,4213.509765625,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097375988960266,1.0,0.0,0.0,1.8702141046524048,1.870221734046936,2.3338665755545665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23779296875,0.0,236.49171447753903,1895.4371337890625,0.0,1688.431396484375,0.483697235584259,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043762445449829,0.392264723777771,0.3569702804088592,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686016798019409,0.5006568431854248,0.477550059556961,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.850835382938385,0.4696978032588959,0.3312456905841827,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247952461242676,0.4247980117797851,0.4062947928905487,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220814824104309,0.2801736295223236,1.2823338508605957,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617764234542847,1.0,1.0,0.0,1.0,-3.427907943725586,3.427898406982422,9.449747267353814e-06,2.648509740829468,0.7318549156188965,0.7318549156188965,0.0,218.27639770507807,224.0,22201.693359375,-0.0,4213.509765625,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097375988960266,1.0,0.0,0.0,1.8702141046524048,1.870221734046936,2.3338665755545665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23779296875,0.0,236.49171447753903,1895.4371337890625,0.0,1688.431396484375,0.483697235584259,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025838136672974,0.391838401556015,0.356652557849884,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668842315673828,0.5004368424415588,0.4774112999439239,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492486476898193,0.4695468246936798,0.3311904668807983,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233534097671509,0.4247289299964905,0.4062969982624054,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207328677177429,0.2800085246562958,1.2819055318832395,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.662427544593811,1.0,1.0,0.0,1.0,-3.4267799854278564,3.4267704486846924,9.443396265851334e-06,2.64758849143982,0.7347825765609741,0.7347825765609741,0.0,219.8116455078125,224.0,22263.5078125,-0.0,4220.89697265625,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101836204528809,1.0,0.0,0.0,1.883266568183899,1.88327431678772,2.3665570836328698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.48583984375,0.0,240.52444458007807,1895.4371337890625,0.0,1692.0284423828125,0.4864627718925476,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008047938346863,0.391405701637268,0.3563291728496551,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651866912841797,0.5002074837684631,0.4772638082504272,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476818203926086,0.4693878591060638,0.3311296999454498,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219209909439087,0.4246513247489929,0.4062912464141845,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193875908851624,0.2798387110233307,1.2814562320709229,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630704402923584,1.0,1.0,0.0,1.0,-3.425593137741089,3.425583839416504,9.43673603615025e-06,2.646626234054565,0.737727165222168,0.737727165222168,0.0,221.345932006836,212.0,22324.841796875,-0.0,4228.10546875,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105571031570435,1.0,0.0,0.0,1.896375298500061,1.8963830471038816,2.399617073933769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.1640625,0.0,244.6251373291016,1895.4371337890625,0.0,1695.043212890625,0.4892448484897613,1.0,0.0,3.0,1.0,0.0
