time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035327792167664,0.3905398249626159,0.3554226458072662,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684447407722473,0.4997310042381286,0.4766826331615448,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508173227310181,0.4690589904785156,0.3308006823062897,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249345421791077,0.4244815409183502,0.4059961140155792,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218287587165833,0.2794969379901886,1.2792634963989258,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.660115122795105,1.0,1.0,0.0,1.0,-3.4204201698303223,3.420410633087158,9.408175174030475e-06,2.642598867416382,0.7436431050300598,0.7436431050300598,0.0,217.5697479248047,200.0,22435.279296875,-0.0,4187.5712890625,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110510468482971,1.0,0.0,0.0,1.922717452049256,1.9227254390716555,2.466745456786157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.3994140625,0.0,253.0241241455078,1895.4371337890625,0.0,1699.0333251953125,0.4948505461215973,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035327792167664,0.3905398249626159,0.3554226458072662,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684447407722473,0.4997310042381286,0.4766826331615448,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508173227310181,0.4690589904785156,0.3308006823062897,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249345421791077,0.4244815409183502,0.4059961140155792,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218287587165833,0.2794969379901886,1.2792634963989258,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.660115122795105,1.0,1.0,0.0,1.0,-3.4204201698303223,3.420410633087158,9.408175174030475e-06,2.642598867416382,0.7436431050300598,0.7436431050300598,0.0,217.5697479248047,200.0,22435.279296875,-0.0,4187.5712890625,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110510468482971,1.0,0.0,0.0,1.922717452049256,1.9227254390716555,2.466745456786157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.3994140625,0.0,253.0241241455078,1895.4371337890625,0.0,1699.0333251953125,0.4948505461215973,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101020455360413,0.3897022902965545,0.3543932139873504,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759375214576721,0.4992545247077942,0.4759456217288971,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579711318016052,0.4687409698963165,0.3303640186786651,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316142559051514,0.424317866563797,0.4055504202842712,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274179458618164,0.2791834473609924,1.2764493227005005,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551814079284668,1.0,1.0,0.0,1.0,-3.4138505458831787,3.4138412475585938,9.37192908168072e-06,2.6374707221984863,0.7495906352996826,0.7495906352996826,0.0,209.8910217285156,188.0,22537.609375,-0.0,4116.4990234375,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111297249794006,1.0,0.0,0.0,1.949163794517517,1.9491719007492063,2.53507067782266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.10595703125,0.0,261.6722412109375,1895.4371337890625,0.0,1699.669677734375,0.5004985332489014,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101020455360413,0.3897022902965545,0.3543932139873504,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759375214576721,0.4992545247077942,0.4759456217288971,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579711318016052,0.4687409698963165,0.3303640186786651,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316142559051514,0.424317866563797,0.4055504202842712,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274179458618164,0.2791834473609924,1.2764493227005005,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551814079284668,1.0,1.0,0.0,1.0,-3.4138505458831787,3.4138412475585938,9.37192908168072e-06,2.6374707221984863,0.7495906352996826,0.7495906352996826,0.0,209.8910217285156,188.0,22537.609375,-0.0,4116.4990234375,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111297249794006,1.0,0.0,0.0,1.949163794517517,1.9491719007492063,2.53507067782266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.10595703125,0.0,261.6722412109375,1895.4371337890625,0.0,1699.669677734375,0.5004985332489014,1.0,0.0,3.0,1.0,0.0
12322860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188179135322571,0.3888889253139496,0.3533140122890472,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.886354386806488,0.498779296875,0.47513347864151,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679654598236084,0.4684332311153412,0.3298784494400024,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408143520355225,0.4241614639759063,0.4050353765487671,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.735093355178833,0.2789009809494018,1.2734113931655884,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491542458534241,1.0,1.0,0.0,1.0,-3.4067187309265137,3.4067091941833496,9.332698937214444e-06,2.631917953491211,0.7555760741233826,0.7555760741233826,0.0,200.2438507080078,176.0,22635.576171875,-0.0,4030.6708984375,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110826373100281,1.0,0.0,0.0,1.9756810665130613,1.9756892919540403,2.604515998427815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.427734375,0.0,270.5605773925781,1895.4371337890625,0.0,1699.288818359375,0.5061795711517334,1.0,0.0,3.0,1.0,0.0
12322920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188179135322571,0.3888889253139496,0.3533140122890472,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.886354386806488,0.498779296875,0.47513347864151,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679654598236084,0.4684332311153412,0.3298784494400024,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408143520355225,0.4241614639759063,0.4050353765487671,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.735093355178833,0.2789009809494018,1.2734113931655884,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491542458534241,1.0,1.0,0.0,1.0,-3.4067187309265137,3.4067091941833496,9.332698937214444e-06,2.631917953491211,0.7555760741233826,0.7555760741233826,0.0,200.2438507080078,176.0,22635.576171875,-0.0,4030.6708984375,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110826373100281,1.0,0.0,0.0,1.9756810665130613,1.9756892919540403,2.604515998427815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.427734375,0.0,270.5605773925781,1895.4371337890625,0.0,1699.288818359375,0.5061795711517334,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292869329452515,0.3880926966667175,0.3522125780582428,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992490172386169,0.498302012681961,0.4742790758609772,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804637789726257,0.4681312143802643,0.3293672502040863,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523178100585938,0.4240086078643799,0.404483437538147,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610331535339,0.2786452770233154,1.270303726196289,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425161361694336,1.0,1.0,0.0,1.0,-3.3993499279022217,3.3993406295776367,9.292274626204744e-06,2.6261892318725586,0.7616044878959656,0.7616044878959656,0.0,189.542236328125,164.0,22730.53515625,-0.0,3937.348876953125,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112914323806763,1.0,0.0,0.0,2.0022494792938232,2.002257823944092,2.6750365123007214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6005859375,0.0,279.6856689453125,1895.4371337890625,0.0,1700.97705078125,0.5118881464004517,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292869329452515,0.3880926966667175,0.3522125780582428,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992490172386169,0.498302012681961,0.4742790758609772,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804637789726257,0.4681312143802643,0.3293672502040863,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523178100585938,0.4240086078643799,0.404483437538147,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610331535339,0.2786452770233154,1.270303726196289,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425161361694336,1.0,1.0,0.0,1.0,-3.3993499279022217,3.3993406295776367,9.292274626204744e-06,2.6261892318725586,0.7616044878959656,0.7616044878959656,0.0,189.542236328125,164.0,22730.53515625,-0.0,3937.348876953125,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112914323806763,1.0,0.0,0.0,2.0022494792938232,2.002257823944092,2.6750365123007214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6005859375,0.0,279.6856689453125,1895.4371337890625,0.0,1700.97705078125,0.5118881464004517,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.835239827632904,0.3876992464065552,0.3516578078269958,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066702127456664,0.4980615377426147,0.4738413095474243,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.887636125087738,0.4679810106754303,0.3291057646274566,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589754104614258,0.4239322245121002,0.4041987359523773,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502045035362244,0.2785258293151855,1.2687464952468872,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390534043312073,1.0,1.0,0.0,1.0,-3.3956265449523926,3.395617246627808,9.271890121453907e-06,2.623297929763794,0.764636754989624,0.764636754989624,0.0,183.959228515625,164.0,22777.107421875,-0.0,3889.14599609375,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114729285240173,1.0,0.0,0.0,2.0155491828918457,2.0155575275421143,2.710692115215352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.8505859375,0.0,284.3367004394531,1895.4371337890625,0.0,1702.44482421875,0.514751672744751,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417457938194275,0.3873080909252167,0.3511017858982086,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152429699897766,0.4978194236755371,0.4733984470367431,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954294323921204,0.4678307771682739,0.3288416266441345,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662793636322021,0.4238553047180176,0.4039100110530853,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563037276268005,0.2784109115600586,1.2671931982040403,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355262398719788,1.0,1.0,0.0,1.0,-3.3918919563293457,3.39188289642334,9.251473784388509e-06,2.6204001903533936,0.7676814794540405,0.7676814794540405,0.0,178.28143310546875,152.0,22823.138671875,-0.0,3840.371337890625,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116788625717163,1.0,0.0,0.0,2.0288565158843994,2.028865098953247,2.7466040819490445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.169921875,0.0,289.0463562011719,1895.4371337890625,0.0,1704.1114501953125,0.5176206231117249,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567565083503723,0.3865313529968261,0.3499879837036133,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354164600372314,0.4973294138908386,0.4725000560283661,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135667681694032,0.467529147863388,0.3283072412014007,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830309510231018,0.4236987829208374,0.4033229351043701,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703951597213745,0.2781928181648254,1.2641068696975708,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283278465270996,1.0,1.0,0.0,1.0,-3.384411096572876,3.384401798248291,9.21066111914115e-06,2.6146020889282227,0.7738113403320312,0.7738113403320312,0.0,166.73641967773438,140.0,22913.6875,-0.0,3741.818115234375,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121059894561768,1.0,0.0,0.0,2.055490255355835,2.0554990768432617,2.819189433012071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.01123046875,0.0,298.6418151855469,1895.4371337890625,0.0,1707.569580078125,0.523373544216156,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567565083503723,0.3865313529968261,0.3499879837036133,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354164600372314,0.4973294138908386,0.4725000560283661,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135667681694032,0.467529147863388,0.3283072412014007,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830309510231018,0.4236987829208374,0.4033229351043701,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703951597213745,0.2781928181648254,1.2641068696975708,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283278465270996,1.0,1.0,0.0,1.0,-3.384411096572876,3.384401798248291,9.21066111914115e-06,2.6146020889282227,0.7738113403320312,0.7738113403320312,0.0,166.73641967773438,140.0,22913.6875,-0.0,3741.818115234375,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121059894561768,1.0,0.0,0.0,2.055490255355835,2.0554990768432617,2.819189433012071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.01123046875,0.0,298.6418151855469,1895.4371337890625,0.0,1707.569580078125,0.523373544216156,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751051425933838,0.3857607245445251,0.3488740921020508,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582759737968444,0.4968307018280029,0.4715875089168548,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368898868560792,0.4672248065471649,0.3277666270732879,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.903042197227478,0.4235374331474304,0.4027253687381744,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787452757358551,0.2779881954193115,1.261054277420044,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209874153137207,1.0,1.0,0.0,1.0,-3.3769335746765137,3.376924514770508,9.169979421130847e-06,2.6088154315948486,0.7800002098083496,0.7800002098083496,0.0,155.0348663330078,128.0,23002.337890625,-0.0,3642.63916015625,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124984860420227,1.0,0.0,0.0,2.082146406173706,2.0821549892425537,2.892783186325687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1484375,0.0,308.4736633300781,1895.4371337890625,0.0,1710.75048828125,0.5291453003883362,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751051425933838,0.3857607245445251,0.3488740921020508,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582759737968444,0.4968307018280029,0.4715875089168548,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368898868560792,0.4672248065471649,0.3277666270732879,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.903042197227478,0.4235374331474304,0.4027253687381744,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787452757358551,0.2779881954193115,1.261054277420044,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209874153137207,1.0,1.0,0.0,1.0,-3.3769335746765137,3.376924514770508,9.169979421130847e-06,2.6088154315948486,0.7800002098083496,0.7800002098083496,0.0,155.0348663330078,128.0,23002.337890625,-0.0,3642.63916015625,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124984860420227,1.0,0.0,0.0,2.082146406173706,2.0821549892425537,2.892783186325687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1484375,0.0,308.4736633300781,1895.4371337890625,0.0,1710.75048828125,0.5291453003883362,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976902365684509,0.38499516248703,0.3477616906166076,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820297360420228,0.4963228404521942,0.4706631302833557,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633760452270508,0.4669169187545776,0.3272211849689483,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293583631515504,0.4233703911304474,0.4021193087100982,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080285787582397,0.2777949869632721,1.2580387592315674,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135441064834595,1.0,1.0,0.0,1.0,-3.3694725036621094,3.3694634437561035,9.129497811954934e-06,2.6030492782592773,0.786253035068512,0.786253035068512,0.0,143.25106811523438,131.0,23089.169921875,-0.0,3543.376953125,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712828516960144,1.0,0.0,0.0,2.1088175773620605,2.108826398849488,2.967368004647142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.6005859375,0.0,318.54278564453125,1895.4371337890625,0.0,1713.426513671875,0.5349339246749878,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976902365684509,0.38499516248703,0.3477616906166076,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820297360420228,0.4963228404521942,0.4706631302833557,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633760452270508,0.4669169187545776,0.3272211849689483,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293583631515504,0.4233703911304474,0.4021193087100982,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080285787582397,0.2777949869632721,1.2580387592315674,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135441064834595,1.0,1.0,0.0,1.0,-3.3694725036621094,3.3694634437561035,9.129497811954934e-06,2.6030492782592773,0.786253035068512,0.786253035068512,0.0,143.25106811523438,131.0,23089.169921875,-0.0,3543.376953125,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712828516960144,1.0,0.0,0.0,2.1088175773620605,2.108826398849488,2.967368004647142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.6005859375,0.0,318.54278564453125,1895.4371337890625,0.0,1713.426513671875,0.5349339246749878,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908990204334259,0.3842167258262634,0.346886396408081,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920377135276794,0.4957969784736633,0.4699800014495849,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751287698745728,0.4665935933589935,0.3268566429615021,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428316354751588,0.4231879115104675,0.4017573595046997,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177106380462646,0.2776006460189819,1.256250500679016,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352098941803,1.0,1.0,0.0,1.0,-3.364569664001465,3.364560604095459,9.102856893150602e-06,2.599226236343384,0.7925969958305359,0.7925969958305359,0.0,138.02073669433594,134.0,23185.576171875,-0.0,3495.370361328125,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131175398826599,1.0,0.0,0.0,2.1355199813842773,2.135529041290283,3.042990783796995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87646484375,0.0,328.8553466796875,1895.4371337890625,0.0,1715.771728515625,0.5407413244247437,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908990204334259,0.3842167258262634,0.346886396408081,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920377135276794,0.4957969784736633,0.4699800014495849,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751287698745728,0.4665935933589935,0.3268566429615021,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428316354751588,0.4231879115104675,0.4017573595046997,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177106380462646,0.2776006460189819,1.256250500679016,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352098941803,1.0,1.0,0.0,1.0,-3.364569664001465,3.364560604095459,9.102856893150602e-06,2.599226236343384,0.7925969958305359,0.7925969958305359,0.0,138.02073669433594,134.0,23185.576171875,-0.0,3495.370361328125,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131175398826599,1.0,0.0,0.0,2.1355199813842773,2.135529041290283,3.042990783796995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87646484375,0.0,328.8553466796875,1895.4371337890625,0.0,1715.771728515625,0.5407413244247437,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111084342002868,0.3838095664978027,0.3464939296245575,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937741756439208,0.4955174922943115,0.4696870744228363,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772307276725768,0.4664152562618255,0.3267102539539337,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.945362150669098,0.4230803251266479,0.401625394821167,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194928169250488,0.2774905562400818,1.2556071281433103,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095861196517944,1.0,1.0,0.0,1.0,-3.3626363277435303,3.3626272678375244,9.09241134650074e-06,2.5977375507354736,0.7958117723464966,0.7958117723464966,0.0,137.00515747070312,134.0,23235.943359375,-0.0,3483.546142578125,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132836580276489,1.0,0.0,0.0,2.1489028930664062,2.148911952972412,3.081250099512545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.34521484375,0.0,334.11102294921875,1895.4371337890625,0.0,1717.1207275390625,0.5436558127403259,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115028977394104,0.3833908140659332,0.346115231513977,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.994192898273468,0.4952265620231628,0.4694090485572815,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777788519859314,0.4662256240844726,0.3265749216079712,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460588693618774,0.4229613244533539,0.4015083909034729,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.81995689868927,0.2773706614971161,1.2550424337387085,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091887354850769,1.0,1.0,0.0,1.0,-3.36086368560791,3.3608546257019043,9.082852557185106e-06,2.5963776111602783,0.7990546822547913,0.7990546822547913,0.0,136.6472625732422,137.0,23286.796875,-0.0,3476.58544921875,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134739756584167,1.0,0.0,0.0,2.162308692932129,2.1623177528381348,3.119814095953189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9482421875,0.0,339.4352111816406,1895.4371337890625,0.0,1718.6661376953125,0.546578049659729,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.908754587173462,0.3825233280658722,0.345378577709198,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923703670501708,0.4946126639842987,0.4688738584518432,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757367372512816,0.4658155143260956,0.3263202905654907,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437239766120912,0.4226914346218109,0.4012953042984009,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181960582733154,0.2771031856536865,1.254031538963318,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091241240501404,1.0,1.0,0.0,1.0,-3.357555627822876,3.35754656791687,9.065054655366112e-06,2.5938501358032227,0.8056259751319885,0.8056259751319885,0.0,137.25210571289062,140.0,23388.798828125,-0.0,3472.19580078125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139179110527039,1.0,0.0,0.0,2.189188003540039,2.189197540283203,3.197860678483267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.412109375,0.0,350.2927551269531,1895.4371337890625,0.0,1722.2738037109375,0.552446186542511,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.908754587173462,0.3825233280658722,0.345378577709198,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923703670501708,0.4946126639842987,0.4688738584518432,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757367372512816,0.4658155143260956,0.3263202905654907,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437239766120912,0.4226914346218109,0.4012953042984009,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181960582733154,0.2771031856536865,1.254031538963318,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091241240501404,1.0,1.0,0.0,1.0,-3.357555627822876,3.35754656791687,9.065054655366112e-06,2.5938501358032227,0.8056259751319885,0.8056259751319885,0.0,137.25210571289062,140.0,23388.798828125,-0.0,3472.19580078125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139179110527039,1.0,0.0,0.0,2.189188003540039,2.189197540283203,3.197860678483267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.412109375,0.0,350.2927551269531,1895.4371337890625,0.0,1722.2738037109375,0.552446186542511,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033471345901488,0.3816224634647369,0.3446516394615173,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882282614707948,0.4939599633216858,0.4683446288108825,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971001923084259,0.4653689265251159,0.3260715305805206,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382922649383544,0.4223832190036773,0.4010885059833526,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142067790031433,0.2768032848834991,1.2530758380889893,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096614003181458,1.0,1.0,0.0,1.0,-3.3543477058410645,3.3543386459350586,9.047836101672146e-06,2.591408491134644,0.8123146891593933,0.8123146891593933,0.0,138.96856689453125,143.0,23490.158203125,-0.0,3475.556884765625,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144158482551575,1.0,0.0,0.0,2.2161552906036377,2.2161648273468018,3.277130531387229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08349609375,0.0,361.4337463378906,1895.4371337890625,0.0,1726.3240966796875,0.5583451986312866,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033471345901488,0.3816224634647369,0.3446516394615173,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882282614707948,0.4939599633216858,0.4683446288108825,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971001923084259,0.4653689265251159,0.3260715305805206,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382922649383544,0.4223832190036773,0.4010885059833526,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142067790031433,0.2768032848834991,1.2530758380889893,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096614003181458,1.0,1.0,0.0,1.0,-3.3543477058410645,3.3543386459350586,9.047836101672146e-06,2.591408491134644,0.8123146891593933,0.8123146891593933,0.0,138.96856689453125,143.0,23490.158203125,-0.0,3475.556884765625,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144158482551575,1.0,0.0,0.0,2.2161552906036377,2.2161648273468018,3.277130531387229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08349609375,0.0,361.4337463378906,1895.4371337890625,0.0,1726.3240966796875,0.5583451986312866,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968859314918518,0.3806955814361572,0.3439227044582367,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982715904712677,0.4932734668254852,0.4678065478801727,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.964750587940216,0.4648913443088531,0.3258180618286133,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313103556632996,0.4220421612262726,0.4008735716342926,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090430498123169,0.2764775454998016,1.2521109580993652,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105145812034607,1.0,1.0,0.0,1.0,-3.351100206375122,3.351091384887696,9.030434739543123e-06,2.588941812515259,0.8191237449645996,0.8191237449645996,0.0,141.29103088378906,146.0,23590.166015625,-0.0,3482.886962890625,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71492600440979,1.0,0.0,0.0,2.2431962490081787,2.243206024169922,3.357591822350514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.865234375,0.0,372.8590087890625,1895.4371337890625,0.0,1730.47802734375,0.5642721652984619,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968859314918518,0.3806955814361572,0.3439227044582367,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982715904712677,0.4932734668254852,0.4678065478801727,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.964750587940216,0.4648913443088531,0.3258180618286133,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313103556632996,0.4220421612262726,0.4008735716342926,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090430498123169,0.2764775454998016,1.2521109580993652,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105145812034607,1.0,1.0,0.0,1.0,-3.351100206375122,3.351091384887696,9.030434739543123e-06,2.588941812515259,0.8191237449645996,0.8191237449645996,0.0,141.29103088378906,146.0,23590.166015625,-0.0,3482.886962890625,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71492600440979,1.0,0.0,0.0,2.2431962490081787,2.243206024169922,3.357591822350514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.865234375,0.0,372.8590087890625,1895.4371337890625,0.0,1730.47802734375,0.5642721652984619,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899471759796143,0.379747986793518,0.3431866466999054,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.976377248764038,0.4925573766231537,0.4672529399394989,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576653838157654,0.464386910200119,0.3255550563335418,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237055778503418,0.4216727316379547,0.4006441235542297,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032349348068237,0.2761316895484924,1.251112461090088,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115291118621826,1.0,1.0,0.0,1.0,-3.3477563858032227,3.347747564315796,9.012541340780444e-06,2.586404323577881,0.8260558247566223,0.8260558247566223,0.0,143.94210815429688,149.0,23688.486328125,-0.0,3492.16357421875,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154210209846497,1.0,0.0,0.0,2.270286321640014,2.270296335220337,3.4391780445730546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.7109375,0.0,384.5636901855469,1895.4371337890625,0.0,1734.5130615234375,0.5702226758003235,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899471759796143,0.379747986793518,0.3431866466999054,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.976377248764038,0.4925573766231537,0.4672529399394989,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576653838157654,0.464386910200119,0.3255550563335418,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237055778503418,0.4216727316379547,0.4006441235542297,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032349348068237,0.2761316895484924,1.251112461090088,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115291118621826,1.0,1.0,0.0,1.0,-3.3477563858032227,3.347747564315796,9.012541340780444e-06,2.586404323577881,0.8260558247566223,0.8260558247566223,0.0,143.94210815429688,149.0,23688.486328125,-0.0,3492.16357421875,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154210209846497,1.0,0.0,0.0,2.270286321640014,2.270296335220337,3.4391780445730546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.7109375,0.0,384.5636901855469,1895.4371337890625,0.0,1734.5130615234375,0.5702226758003235,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864326477050781,0.3792674839496612,0.3428151905536651,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730024337768556,0.4921889901161194,0.4669691324234009,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539422988891602,0.4641253650188446,0.3254191279411316,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198544025421144,0.4214782118797302,0.4005229473114013,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002468943595886,0.2759525775909424,1.2505978345870972,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120699048042297,1.0,1.0,0.0,1.0,-3.3460404872894287,3.346031427383423,9.003367267723661e-06,2.5851023197174072,0.8295698761940002,0.8295698761940002,0.0,145.34194946289062,149.0,23736.962890625,-0.0,3497.180419921875,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156592607498169,1.0,0.0,0.0,2.2838425636291504,2.2838525772094727,3.480372186004388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.6494140625,0.0,390.5188903808594,1895.4371337890625,0.0,1736.4561767578125,0.5732055306434631,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829352259635925,0.3787830770015716,0.3424412906169891,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695339798927308,0.4918141365051269,0.466680496931076,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501534104347228,0.4638579785823822,0.3252800405025482,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160466194152832,0.421277642250061,0.40039724111557,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972612977027893,0.2757699489593506,1.250072717666626,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126232147216797,1.0,1.0,0.0,1.0,-3.3442938327789307,3.344284772872925,8.994034033094067e-06,2.58377742767334,0.8331162333488464,0.8331162333488464,0.0,146.7730255126953,152.0,23784.962890625,-0.0,3502.323486328125,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715890645980835,1.0,0.0,0.0,2.2974019050598145,2.2974119186401367,3.521821270169312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5908203125,0.0,396.5417175292969,1895.4371337890625,0.0,1738.344482421875,0.5761924982070923,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760718703269958,0.3778039515018463,0.3416863977909088,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624075293540956,0.4910467863082886,0.4660888314247131,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.942493736743927,0.4633071720600128,0.3249924182891845,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087263941764832,0.4208600521087646,0.4001325368881225,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913705706596375,0.2753960192203522,1.2489936351776123,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137504577636719,1.0,1.0,0.0,1.0,-3.340712547302246,3.34070372581482,8.97491099749459e-06,2.5810604095458984,0.8403041362762451,0.8403041362762451,0.0,149.69577026367188,155.0,23879.515625,-0.0,3512.772216796875,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163336277008057,1.0,0.0,0.0,2.3245115280151367,2.324521780014038,3.605427707498166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4619140625,0.0,408.7843322753906,1895.4371337890625,0.0,1741.9619140625,0.5821744203567505,1.0,0.0,3.0,1.0,0.0
