time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760718703269958,0.3778039515018463,0.3416863977909088,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624075293540956,0.4910467863082886,0.4660888314247131,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.942493736743927,0.4633071720600128,0.3249924182891845,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087263941764832,0.4208600521087646,0.4001325368881225,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913705706596375,0.2753960192203522,1.2489936351776123,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137504577636719,1.0,1.0,0.0,1.0,-3.340712547302246,3.34070372581482,8.97491099749459e-06,2.5810604095458984,0.8403041362762451,0.8403041362762451,0.0,149.69577026367188,155.0,23879.515625,-0.0,3512.772216796875,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163336277008057,1.0,0.0,0.0,2.3245115280151367,2.324521780014038,3.605427707498166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4619140625,0.0,408.7843322753906,1895.4371337890625,0.0,1741.9619140625,0.5821744203567505,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450032711029,0.3768121898174286,0.3409218490123749,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551324844360352,0.490256518125534,0.4654774963855743,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348601698875428,0.4627352654933929,0.3246915936470032,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020017981529236,0.4204211235046386,0.3998496234416961,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856496572494507,0.2750120759010315,1.2478774785995483,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148890852928162,1.0,1.0,0.0,1.0,-3.337013959884644,3.3370048999786377,8.955178600444924e-06,2.578253030776977,0.8476255536079407,0.8476255536079407,0.0,152.6688690185547,158.0,23972.11328125,-0.0,3523.232421875,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167538404464722,1.0,0.0,0.0,2.3515877723693848,2.351598262786865,3.68990981769457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29248046875,0.0,421.2815246582031,1895.4371337890625,0.0,1745.3961181640625,0.588161826133728,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450032711029,0.3768121898174286,0.3409218490123749,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551324844360352,0.490256518125534,0.4654774963855743,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348601698875428,0.4627352654933929,0.3246915936470032,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020017981529236,0.4204211235046386,0.3998496234416961,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856496572494507,0.2750120759010315,1.2478774785995483,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148890852928162,1.0,1.0,0.0,1.0,-3.337013959884644,3.3370048999786377,8.955178600444924e-06,2.578253030776977,0.8476255536079407,0.8476255536079407,0.0,152.6688690185547,158.0,23972.11328125,-0.0,3523.232421875,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167538404464722,1.0,0.0,0.0,2.3515877723693848,2.351598262786865,3.68990981769457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29248046875,0.0,421.2815246582031,1895.4371337890625,0.0,1745.3961181640625,0.588161826133728,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.863112211227417,0.3758092224597931,0.3401482105255127,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.94781494140625,0.4894447922706604,0.4648469984531402,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273899793624878,0.4621432423591614,0.3243776261806488,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956956267356873,0.4199623763561249,0.3995490968227386,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801426649093628,0.2746199369430542,1.246728777885437,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.616027295589447,1.0,1.0,0.0,1.0,-3.333204984664917,3.333195924758911,8.934876859711949e-06,2.575360059738159,0.8550822734832764,0.8550822734832764,0.0,155.6678924560547,161.0,24062.728515625,-0.0,3533.55810546875,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171565890312195,1.0,0.0,0.0,2.3785972595214844,2.378607988357544,3.775158745611408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03564453125,0.0,434.0203552246094,1895.4371337890625,0.0,1748.6904296875,0.5941468477249146,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.863112211227417,0.3758092224597931,0.3401482105255127,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.94781494140625,0.4894447922706604,0.4648469984531402,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273899793624878,0.4621432423591614,0.3243776261806488,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956956267356873,0.4199623763561249,0.3995490968227386,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801426649093628,0.2746199369430542,1.246728777885437,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.616027295589447,1.0,1.0,0.0,1.0,-3.333204984664917,3.333195924758911,8.934876859711949e-06,2.575360059738159,0.8550822734832764,0.8550822734832764,0.0,155.6678924560547,161.0,24062.728515625,-0.0,3533.55810546875,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171565890312195,1.0,0.0,0.0,2.3785972595214844,2.378607988357544,3.775158745611408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03564453125,0.0,434.0203552246094,1895.4371337890625,0.0,1748.6904296875,0.5941468477249146,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.857068657875061,0.3747966885566711,0.3393658399581909,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405395984649658,0.4886129200458526,0.4641975164413452,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201948046684264,0.4615319073200226,0.3240502774715423,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896222710609436,0.4194850325584411,0.3992310762405395,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.77486652135849,0.2742213308811188,1.245551347732544,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171590685844421,1.0,1.0,0.0,1.0,-3.3292911052703857,3.32928204536438,8.914033060136717e-06,2.57238507270813,0.8626927137374878,0.8626927137374878,0.0,158.6800079345703,164.0,24161.45703125,-0.0,3543.675537109375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175465822219849,1.0,0.0,0.0,2.405510902404785,2.4055216312408447,3.861072741528915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.73876953125,0.0,446.9869384765625,1895.4371337890625,0.0,1751.8826904296875,0.6001222133636475,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.857068657875061,0.3747966885566711,0.3393658399581909,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405395984649658,0.4886129200458526,0.4641975164413452,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201948046684264,0.4615319073200226,0.3240502774715423,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896222710609436,0.4194850325584411,0.3992310762405395,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.77486652135849,0.2742213308811188,1.245551347732544,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171590685844421,1.0,1.0,0.0,1.0,-3.3292911052703857,3.32928204536438,8.914033060136717e-06,2.57238507270813,0.8626927137374878,0.8626927137374878,0.0,158.6800079345703,164.0,24161.45703125,-0.0,3543.675537109375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175465822219849,1.0,0.0,0.0,2.405510902404785,2.4055216312408447,3.861072741528915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.73876953125,0.0,446.9869384765625,1895.4371337890625,0.0,1751.8826904296875,0.6001222133636475,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541828989982605,0.3743099570274353,0.3389800786972046,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369741678237916,0.4882101416587829,0.4638738334178924,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167646169662476,0.4612413346767425,0.3238880634307861,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867027163505554,0.4192574322223663,0.3990725874900818,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723397612571716,0.2740321159362793,1.2449744939804075,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177250742912292,1.0,1.0,0.0,1.0,-3.3273582458496094,3.3273491859436035,8.903738489607349e-06,2.5709118843078613,0.8666779398918152,0.8666779398918152,0.0,160.17852783203125,164.0,24241.875,-0.0,3548.736083984375,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177789211273193,1.0,0.0,0.0,2.4190118312835693,2.419022798538208,3.904535503806983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.22509765625,0.0,453.5780029296875,1895.4371337890625,0.0,1753.78564453125,0.6031205058097839,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514384031295776,0.373851329088211,0.3386173248291015,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335333704948424,0.4878306686878204,0.4635692238807678,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9135236144065856,0.4609759151935577,0.3237414062023163,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839145302772522,0.4190502464771271,0.3989304900169372,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.76993328332901,0.2738600671291351,1.2444602251052856,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183006763458252,1.0,1.0,0.0,1.0,-3.325589656829834,3.3255808353424072,8.894323400454596e-06,2.569563627243042,0.8707623481750488,0.8707623481750488,0.0,161.6528778076172,167.0,24323.708984375,-0.0,3554.0498046875,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181565165519714,1.0,0.0,0.0,2.4326071739196777,2.4326181411743164,3.948547089294152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.1904296875,0.0,460.2766418457031,1895.4371337890625,0.0,1756.880615234375,0.6061390042304993,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462647795677185,0.3729788661003113,0.3379406034946441,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.926946461200714,0.4871101975440979,0.4630031585693359,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075253009796144,0.4604842066764831,0.3234815299510956,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786337375640869,0.4186707139015198,0.3986846506595611,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653971910476685,0.2735515534877777,1.2436027526855469,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194871068000793,1.0,1.0,0.0,1.0,-3.3224551677703857,3.322446346282959,8.877666004991625e-06,2.567180871963501,0.8792012929916382,0.8792012929916382,0.0,164.5682373046875,170.0,24489.23828125,-0.0,3565.468994140625,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193523049354553,1.0,0.0,0.0,2.460019588470459,2.4600307941436768,4.038039094211854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.29931640625,0.0,473.9935607910156,1895.4371337890625,0.0,1766.695556640625,0.6122321486473083,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462647795677185,0.3729788661003113,0.3379406034946441,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.926946461200714,0.4871101975440979,0.4630031585693359,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075253009796144,0.4604842066764831,0.3234815299510956,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786337375640869,0.4186707139015198,0.3986846506595611,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653971910476685,0.2735515534877777,1.2436027526855469,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194871068000793,1.0,1.0,0.0,1.0,-3.3224551677703857,3.322446346282959,8.877666004991625e-06,2.567180871963501,0.8792012929916382,0.8792012929916382,0.0,164.5682373046875,170.0,24489.23828125,-0.0,3565.468994140625,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193523049354553,1.0,0.0,0.0,2.460019588470459,2.4600307941436768,4.038039094211854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.29931640625,0.0,473.9935607910156,1895.4371337890625,0.0,1766.695556640625,0.6122321486473083,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.841376006603241,0.3721374273300171,0.3372982144355774,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206600785255432,0.4864141643047333,0.4624665677547455,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020835161209106,0.460014671087265,0.3232423961162567,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736221194267273,0.4183138906955719,0.3984659016132355,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611208558082581,0.273274302482605,1.242903470993042,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207159161567688,1.0,1.0,0.0,1.0,-3.319645404815674,3.319636583328247,8.86276120581897e-06,2.5650501251220703,0.8880007266998291,0.8880007266998291,0.0,167.48391723632812,173.0,24656.0234375,-0.0,3577.70068359375,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209566831588745,1.0,0.0,0.0,2.4877099990844727,2.4877212047576904,4.129456101509277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.16845703125,0.0,488.1435852050781,1895.4371337890625,0.0,1779.900146484375,0.6183974742889404,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.841376006603241,0.3721374273300171,0.3372982144355774,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206600785255432,0.4864141643047333,0.4624665677547455,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020835161209106,0.460014671087265,0.3232423961162567,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736221194267273,0.4183138906955719,0.3984659016132355,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611208558082581,0.273274302482605,1.242903470993042,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207159161567688,1.0,1.0,0.0,1.0,-3.319645404815674,3.319636583328247,8.86276120581897e-06,2.5650501251220703,0.8880007266998291,0.8880007266998291,0.0,167.48391723632812,173.0,24656.0234375,-0.0,3577.70068359375,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209566831588745,1.0,0.0,0.0,2.4877099990844727,2.4877212047576904,4.129456101509277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.16845703125,0.0,488.1435852050781,1895.4371337890625,0.0,1779.900146484375,0.6183974742889404,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366934061050415,0.3713087439537048,0.3366709053516388,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146620035171508,0.4857251048088074,0.4619402289390564,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949052810669,0.4595486521720886,0.3230086266994476,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688133955001831,0.4179637730121612,0.3982569873332977,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570425271987915,0.2730156779289245,1.2423018217086792,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219761967658997,1.0,1.0,0.0,1.0,-3.317002058029175,3.316993236541748,8.848752258927561e-06,2.5630459785461426,0.8971567153930664,0.8971567153930664,0.0,170.41929626464844,176.0,24822.865234375,-0.0,3590.46875,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227461338043213,1.0,0.0,0.0,2.5156192779541016,2.5156307220458984,4.222631844186253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.59912109375,0.0,502.71380615234375,1895.4371337890625,0.0,1794.6751708984375,0.62462317943573,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366934061050415,0.3713087439537048,0.3366709053516388,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146620035171508,0.4857251048088074,0.4619402289390564,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949052810669,0.4595486521720886,0.3230086266994476,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688133955001831,0.4179637730121612,0.3982569873332977,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570425271987915,0.2730156779289245,1.2423018217086792,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219761967658997,1.0,1.0,0.0,1.0,-3.317002058029175,3.316993236541748,8.848752258927561e-06,2.5630459785461426,0.8971567153930664,0.8971567153930664,0.0,170.41929626464844,176.0,24822.865234375,-0.0,3590.46875,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227461338043213,1.0,0.0,0.0,2.5156192779541016,2.5156307220458984,4.222631844186253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.59912109375,0.0,502.71380615234375,1895.4371337890625,0.0,1794.6751708984375,0.62462317943573,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321799039840698,0.3704848885536194,0.3360499143600464,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089959263801576,0.4850345849990845,0.4614148437976837,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919675946235657,0.4590773582458496,0.3227729797363281,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641853928565979,0.4176123440265655,0.3980491161346435,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531380653381348,0.2727684080600738,1.2417612075805664,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232573986053467,1.0,1.0,0.0,1.0,-3.3144400119781494,3.3144311904907227,8.835177141008899e-06,2.561101198196411,0.9066665768623352,0.9066665768623352,0.0,173.37579345703125,179.0,24988.85546875,-0.0,3603.56396484375,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245829105377197,1.0,0.0,0.0,2.543665170669556,2.543676853179932,4.3173105268579093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5908203125,0.0,517.6741943359375,1895.4371337890625,0.0,1809.8924560546875,0.6338915228843689,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321799039840698,0.3704848885536194,0.3360499143600464,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089959263801576,0.4850345849990845,0.4614148437976837,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919675946235657,0.4590773582458496,0.3227729797363281,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641853928565979,0.4176123440265655,0.3980491161346435,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531380653381348,0.2727684080600738,1.2417612075805664,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232573986053467,1.0,1.0,0.0,1.0,-3.3144400119781494,3.3144311904907227,8.835177141008899e-06,2.561101198196411,0.9066665768623352,0.9066665768623352,0.0,173.37579345703125,179.0,24988.85546875,-0.0,3603.56396484375,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245829105377197,1.0,0.0,0.0,2.543665170669556,2.543676853179932,4.3173105268579093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5908203125,0.0,517.6741943359375,1895.4371337890625,0.0,1809.8924560546875,0.6338915228843689,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299592733383179,0.3700483441352844,0.3357331454753876,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062852263450624,0.4846653044223785,0.4611443281173706,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895116448402405,0.4588140547275543,0.3226478099822998,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619170784950256,0.4174155294895172,0.3979383111000061,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512307167053223,0.2726344764232635,1.2414885759353638,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239004135131836,1.0,1.0,0.0,1.0,-3.313122510910034,3.3131136894226074,8.828206773614511e-06,2.560103416442871,0.9113848209381104,0.9113848209381104,0.0,174.86965942382812,179.0,25131.05078125,-0.0,3610.11328125,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257075309753418,1.0,0.0,0.0,2.579700231552124,2.579712152481079,4.440499310476298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.2978515625,0.0,538.9797973632812,1895.4371337890625,0.0,1819.2347412109373,0.6398552060127258,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277044296264648,0.3695840537548065,0.335388571023941,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036095142364502,0.4842681586742401,0.460845947265625,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870189785957336,0.4585201144218445,0.3224996328353882,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596245050430298,0.4171937108039856,0.3978030383586883,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493054270744324,0.2724846303462982,1.2411479949951172,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245328187942505,1.0,1.0,0.0,1.0,-3.3115992546081543,3.3115904331207275,8.820140465104487e-06,2.558945417404175,0.91618812084198,0.91618812084198,0.0,176.39532470703125,182.0,25236.65625,-0.0,3616.33837890625,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269593477249146,1.0,0.0,0.0,2.604140520095825,2.60415267944336,4.5250374114402803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.91259765625,0.0,553.4359130859375,1895.4371337890625,0.0,1829.6568603515625,0.6485165357589722,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231395483016968,0.3685652613639831,0.3346286118030548,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983473181724548,0.4833806157112121,0.460172563791275,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819926381111145,0.4578313827514648,0.3221413791179657,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550266027450562,0.4166658222675323,0.3974635601043701,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.745446503162384,0.2721282541751861,1.2402561902999878,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257523894309998,1.0,1.0,0.0,1.0,-3.307965040206909,3.3079562187194824,8.800880095805041e-06,2.556171417236328,0.9256762266159058,0.9256762266159058,0.0,179.50762939453125,185.0,25510.736328125,-0.0,3627.65966796875,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300348877906799,1.0,0.0,0.0,2.679845333099365,2.6798582077026367,4.791955916516599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25439453125,0.0,601.0552978515625,1895.4371337890625,0.0,1855.3604736328125,0.6668241620063782,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231395483016968,0.3685652613639831,0.3346286118030548,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983473181724548,0.4833806157112121,0.460172563791275,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819926381111145,0.4578313827514648,0.3221413791179657,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550266027450562,0.4166658222675323,0.3974635601043701,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.745446503162384,0.2721282541751861,1.2402561902999878,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257523894309998,1.0,1.0,0.0,1.0,-3.307965040206909,3.3079562187194824,8.800880095805041e-06,2.556171417236328,0.9256762266159058,0.9256762266159058,0.0,179.50762939453125,185.0,25510.736328125,-0.0,3627.65966796875,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300348877906799,1.0,0.0,0.0,2.679845333099365,2.6798582077026367,4.791955916516599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25439453125,0.0,601.0552978515625,1895.4371337890625,0.0,1855.3604736328125,0.6668241620063782,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185170292854309,0.3674488365650177,0.3337770104408264,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930739164352417,0.4823842346668243,0.4593943357467651,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769639730453491,0.4570269584655761,0.3217001855373382,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504546880722046,0.416037917137146,0.397028386592865,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416055798530579,0.2717011570930481,1.2390512228012085,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268908381462097,1.0,1.0,0.0,1.0,-3.3035030364990234,3.3034942150115967,8.777215953159612e-06,2.5527474880218506,0.9351317286491394,0.9351317286491394,0.0,182.66949462890625,188.0,25830.779296875,-0.0,3637.148193359375,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733625054359436,1.0,0.0,0.0,2.765237808227539,2.765251398086548,5.102209570395644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.91943359375,0.0,658.266357421875,1895.4371337890625,0.0,1885.5408935546875,0.6874684691429138,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185170292854309,0.3674488365650177,0.3337770104408264,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930739164352417,0.4823842346668243,0.4593943357467651,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769639730453491,0.4570269584655761,0.3217001855373382,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504546880722046,0.416037917137146,0.397028386592865,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416055798530579,0.2717011570930481,1.2390512228012085,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268908381462097,1.0,1.0,0.0,1.0,-3.3035030364990234,3.3034942150115967,8.777215953159612e-06,2.5527474880218506,0.9351317286491394,0.9351317286491394,0.0,182.66949462890625,188.0,25830.779296875,-0.0,3637.148193359375,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733625054359436,1.0,0.0,0.0,2.765237808227539,2.765251398086548,5.102209570395644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.91943359375,0.0,658.266357421875,1895.4371337890625,0.0,1885.5408935546875,0.6874684691429138,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139287233352661,0.3662956058979034,0.3328805565834045,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.887931764125824,0.4813333451747894,0.4585531651973724,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720791935920715,0.4561656415462494,0.3212103545665741,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460327982902527,0.4153576791286468,0.3965336084365845,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378824949264526,0.2712369859218597,1.237643480300903,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279565095901489,1.0,1.0,0.0,1.0,-3.298536777496338,3.298527956008911,8.750871529628057e-06,2.548920154571533,0.9446338415145874,0.9446338415145874,0.0,185.813705444336,191.0,26197.986328125,-0.0,3645.1904296875,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378934025764465,1.0,0.0,0.0,2.8566224575042725,2.8566367626190186,5.44501460808533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.388671875,0.0,723.5525512695312,1895.4371337890625,0.0,1921.6607666015625,0.7095494270324707,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139287233352661,0.3662956058979034,0.3328805565834045,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.887931764125824,0.4813333451747894,0.4585531651973724,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720791935920715,0.4561656415462494,0.3212103545665741,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460327982902527,0.4153576791286468,0.3965336084365845,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378824949264526,0.2712369859218597,1.237643480300903,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279565095901489,1.0,1.0,0.0,1.0,-3.298536777496338,3.298527956008911,8.750871529628057e-06,2.548920154571533,0.9446338415145874,0.9446338415145874,0.0,185.813705444336,191.0,26197.986328125,-0.0,3645.1904296875,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378934025764465,1.0,0.0,0.0,2.8566224575042725,2.8566367626190186,5.44501460808533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.388671875,0.0,723.5525512695312,1895.4371337890625,0.0,1921.6607666015625,0.7095494270324707,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093574047088623,0.3651098906993866,0.3319557011127472,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829516768455505,0.4802348613739013,0.4576675295829773,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673657178878784,0.4552526175975799,0.3206851780414581,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417783379554749,0.4146324098110199,0.3959963619709015,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342903017997742,0.2707444727420807,1.236104130744934,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289656162261963,1.0,1.0,0.0,1.0,-3.293231248855591,3.293222427368164,8.722747224965133e-06,2.5448217391967773,0.9541330337524414,0.9541330337524414,0.0,188.9310760498047,194.0,26559.009765625,-0.0,3652.15087890625,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427039742469788,1.0,0.0,0.0,2.951404333114624,2.9514195919036865,5.812336212329683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.884765625,0.0,795.7821655273438,1895.4371337890625,0.0,1962.6700439453125,0.7324414253234863,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093574047088623,0.3651098906993866,0.3319557011127472,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829516768455505,0.4802348613739013,0.4576675295829773,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673657178878784,0.4552526175975799,0.3206851780414581,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417783379554749,0.4146324098110199,0.3959963619709015,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342903017997742,0.2707444727420807,1.236104130744934,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289656162261963,1.0,1.0,0.0,1.0,-3.293231248855591,3.293222427368164,8.722747224965133e-06,2.5448217391967773,0.9541330337524414,0.9541330337524414,0.0,188.9310760498047,194.0,26559.009765625,-0.0,3652.15087890625,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427039742469788,1.0,0.0,0.0,2.951404333114624,2.9514195919036865,5.812336212329683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.884765625,0.0,795.7821655273438,1895.4371337890625,0.0,1962.6700439453125,0.7324414253234863,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070629239082336,0.3645045459270477,0.3314845860004425,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805217742919922,0.4796677529811859,0.4572100043296814,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650715947151184,0.454776257276535,0.3204106390476227,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397097587585449,0.4142530262470245,0.3957136869430542,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325387597084045,0.2704884111881256,1.2352946996688845,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.629452109336853,1.0,1.0,0.0,1.0,-3.290471315383911,3.2904624938964844,8.708126188139431e-06,2.542686700820923,0.958847999572754,0.958847999572754,0.0,190.480697631836,194.0,26757.1953125,-0.0,3655.2841796875,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452000379562378,1.0,0.0,0.0,3.007575511932373,3.0075912475585938,6.035683099980815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.17626953125,0.0,840.9876708984375,1895.4371337890625,0.0,1984.0706787109373,0.7432431578636169,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047429323196411,0.363893449306488,0.3310027122497558,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781185150146484,0.4790910482406616,0.4567384123802185,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628051280975342,0.4542891383171081,0.3201244473457336,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376662731170654,0.4138644635677337,0.3954180777072906,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.730804443359375,0.2702271640300751,1.2344489097595217,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299260854721069,1.0,1.0,0.0,1.0,-3.2876081466674805,3.2875993251800537,8.692964001966175e-06,2.540468454360962,0.963630735874176,0.963630735874176,0.0,192.0307464599609,197.0,26908.1484375,-0.0,3658.1474609375,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476430535316467,1.0,0.0,0.0,3.04778790473938,3.047804117202759,6.198160349413229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.8525390625,0.0,874.0621337890625,1895.4371337890625,0.0,2005.0953369140625,0.7557117342948914,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001654744148254,0.3626498579978943,0.330024242401123,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734278678894043,0.4779065549373626,0.4557696580886841,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583899140357971,0.4532795250415802,0.3195306956768036,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336805105209351,0.4130580723285675,0.3948024213314056,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274067997932434,0.2696893215179443,1.2326961755752563,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308450102806091,1.0,1.0,0.0,1.0,-3.2817046642303467,3.28169584274292,8.661726496939082e-06,2.535888433456421,0.9731308221817015,0.9731308221817015,0.0,195.1161956787109,200.0,27242.2890625,-0.0,3663.301025390625,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524493932723999,1.0,0.0,0.0,3.14462685585022,3.144644021987915,6.59829197502404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.25927734375,0.0,957.751708984375,1895.4371337890625,0.0,2046.6790771484373,0.7790850400924683,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001654744148254,0.3626498579978943,0.330024242401123,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734278678894043,0.4779065549373626,0.4557696580886841,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583899140357971,0.4532795250415802,0.3195306956768036,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336805105209351,0.4130580723285675,0.3948024213314056,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274067997932434,0.2696893215179443,1.2326961755752563,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308450102806091,1.0,1.0,0.0,1.0,-3.2817046642303467,3.28169584274292,8.661726496939082e-06,2.535888433456421,0.9731308221817015,0.9731308221817015,0.0,195.1161956787109,200.0,27242.2890625,-0.0,3663.301025390625,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524493932723999,1.0,0.0,0.0,3.14462685585022,3.144644021987915,6.59829197502404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.25927734375,0.0,957.751708984375,1895.4371337890625,0.0,2046.6790771484373,0.7790850400924683,1.0,0.0,3.0,1.0,0.0
