time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956887483596802,0.361383855342865,0.3290247321128845,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688799142837524,0.4766865670681,0.4547664523124695,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541170358657837,0.452228844165802,0.3189076483249664,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298079371452332,0.4122180640697479,0.3941540718078613,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240815758705139,0.2691352367401123,1.2308660745620728,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317288875579834,1.0,1.0,0.0,1.0,-3.275566816329956,3.2755582332611084,8.629283001937438e-06,2.531116485595703,0.982639729976654,0.982639729976654,0.0,198.18814086914065,203.0,27559.279296875,-0.0,3667.736572265625,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570078372955322,1.0,0.0,0.0,3.241093873977661,3.241111993789673,7.009330147411674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09716796875,0.0,1046.283935546875,1895.4371337890625,0.0,2086.379638671875,0.8023630380630493,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956887483596802,0.361383855342865,0.3290247321128845,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688799142837524,0.4766865670681,0.4547664523124695,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541170358657837,0.452228844165802,0.3189076483249664,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298079371452332,0.4122180640697479,0.3941540718078613,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240815758705139,0.2691352367401123,1.2308660745620728,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317288875579834,1.0,1.0,0.0,1.0,-3.275566816329956,3.2755582332611084,8.629283001937438e-06,2.531116485595703,0.982639729976654,0.982639729976654,0.0,198.18814086914065,203.0,27559.279296875,-0.0,3667.736572265625,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570078372955322,1.0,0.0,0.0,3.241093873977661,3.241111993789673,7.009330147411674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09716796875,0.0,1046.283935546875,1895.4371337890625,0.0,2086.379638671875,0.8023630380630493,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913182377815247,0.360103577375412,0.3280091881752014,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644751906394958,0.475439190864563,0.4537342488765716,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499834537506104,0.4511454403400421,0.3182593584060669,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260350823402405,0.4113516509532928,0.3934779763221741,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208122611045837,0.2685708105564117,1.2289788722991943,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325840353965759,1.0,1.0,0.0,1.0,-3.269242286682129,3.269233703613281,8.595879080530722e-06,2.526185274124145,0.9923078417778016,0.9923078417778016,0.0,201.2464599609375,191.0,27877.90625,-0.0,3671.57666015625,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607520818710327,1.0,0.0,0.0,3.336737871170044,3.336757183074951,7.429122206303873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9560546875,0.0,1139.270263671875,1895.4371337890625,0.0,2119.1728515625,0.8254360556602478,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913182377815247,0.360103577375412,0.3280091881752014,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644751906394958,0.475439190864563,0.4537342488765716,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499834537506104,0.4511454403400421,0.3182593584060669,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260350823402405,0.4113516509532928,0.3934779763221741,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208122611045837,0.2685708105564117,1.2289788722991943,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325840353965759,1.0,1.0,0.0,1.0,-3.269242286682129,3.269233703613281,8.595879080530722e-06,2.526185274124145,0.9923078417778016,0.9923078417778016,0.0,201.2464599609375,191.0,27877.90625,-0.0,3671.57666015625,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607520818710327,1.0,0.0,0.0,3.336737871170044,3.336757183074951,7.429122206303873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9560546875,0.0,1139.270263671875,1895.4371337890625,0.0,2119.1728515625,0.8254360556602478,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937279939651489,0.3588582277297973,0.3267620205879211,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673067688941956,0.4742031991481781,0.4524399638175964,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527383208274841,0.4500726759433746,0.3174158334732055,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286762833595276,0.4104950428009033,0.392538845539093,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066226959229,0.2680274248123169,1.2258974313735962,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291224360466003,1.0,1.0,0.0,1.0,-3.260340690612793,3.2603321075439453,8.549073754693381e-06,2.519283533096313,1.0,1.0,0.0,197.59616088867188,179.0,28209.525390625,-0.0,3624.861083984375,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.5625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634689211845398,1.0,0.0,0.0,3.4310567378997803,3.431077003479004,7.855052217564662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71826171875,0.0,1236.4000244140625,1895.4371337890625,0.0,2143.0673828125,0.8481741547584534,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937279939651489,0.3588582277297973,0.3267620205879211,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673067688941956,0.4742031991481781,0.4524399638175964,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527383208274841,0.4500726759433746,0.3174158334732055,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286762833595276,0.4104950428009033,0.392538845539093,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066226959229,0.2680274248123169,1.2258974313735962,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291224360466003,1.0,1.0,0.0,1.0,-3.260340690612793,3.2603321075439453,8.549073754693381e-06,2.519283533096313,1.0,1.0,0.0,197.59616088867188,179.0,28209.525390625,-0.0,3624.861083984375,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.5625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634689211845398,1.0,0.0,0.0,3.4310567378997803,3.431077003479004,7.855052217564662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71826171875,0.0,1236.4000244140625,1895.4371337890625,0.0,2143.0673828125,0.8481741547584534,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966967225074768,0.3582711219787597,0.3261074423789978,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706125617027283,0.4736086726188659,0.4517486691474914,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559212684631348,0.4495608508586883,0.3169622421264648,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316612839698792,0.4100894629955292,0.3920242190361023,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256841063499451,0.2677829563617706,1.2241601943969729,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265638470649719,1.0,1.0,0.0,1.0,-3.25546932220459,3.255460739135742,8.523449650965631e-06,2.515481472015381,1.0,1.0,0.0,194.14903259277344,179.0,28393.375,-0.0,3589.923828125,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646265625953674,1.0,0.0,0.0,3.482510566711426,3.482531309127808,8.092415555438492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.34423828125,0.0,1292.8397216796875,1895.4371337890625,0.0,2153.273681640625,0.857946515083313,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005285263061523,0.3577150106430053,0.3254492282867431,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.874864935874939,0.473037838935852,0.4510469138622284,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600165247917175,0.4490734934806824,0.3165011703968048,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.835472583770752,0.4097062647342682,0.3914986848831177,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289527654647827,0.2675627470016479,1.2223870754241943,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236319541931152,1.0,1.0,0.0,1.0,-3.2505152225494385,3.250506639480591,8.497410817653872e-06,2.5116071701049805,1.0,1.0,0.0,190.0276031494141,167.0,28558.1953125,-0.0,3550.476806640625,1.0,283.1499938964844,285.0917358398437,291.8211669921875,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.8828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656701803207397,1.0,0.0,0.0,3.515966892242432,3.515988349914551,8.248650260611612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.68505859375,0.0,1330.4599609375,1895.4371337890625,0.0,2162.4873046875,0.8689320087432861,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103106617927551,0.3566893637180328,0.3241636455059051,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858734965324402,0.4719667434692383,0.4496581554412842,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706601858139038,0.4481696486473083,0.3155909478664398,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453237414360046,0.4090070426464081,0.3904589116573334,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373251914978027,0.2671968042850494,1.2189213037490845,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.61702960729599,1.0,1.0,0.0,1.0,-3.24078631401062,3.240777969360352,8.446348147117533e-06,2.503981590270996,1.0,1.0,0.0,180.4121856689453,155.0,28978.853515625,-0.0,3463.4443359375,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.955078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680219411849976,1.0,0.0,0.0,3.594341516494751,3.5943636894226074,8.62049034822121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.962890625,0.0,1421.43017578125,1895.4371337890625,0.0,2183.29296875,0.8881280422210693,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103106617927551,0.3566893637180328,0.3241636455059051,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858734965324402,0.4719667434692383,0.4496581554412842,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706601858139038,0.4481696486473083,0.3155909478664398,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453237414360046,0.4090070426464081,0.3904589116573334,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373251914978027,0.2671968042850494,1.2189213037490845,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.61702960729599,1.0,1.0,0.0,1.0,-3.24078631401062,3.240777969360352,8.446348147117533e-06,2.503981590270996,1.0,1.0,0.0,180.4121856689453,155.0,28978.853515625,-0.0,3463.4443359375,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.955078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680219411849976,1.0,0.0,0.0,3.594341516494751,3.5943636894226074,8.62049034822121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.962890625,0.0,1421.43017578125,1895.4371337890625,0.0,2183.29296875,0.8881280422210693,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220288753509521,0.3557688295841217,0.3229327201843261,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999331593513489,0.4709855616092682,0.4483107328414917,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843770027160645,0.4473539292812347,0.3147104978561401,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580781817436218,0.4083931744098663,0.3894562125205993,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481088042259216,0.2669263482093811,1.2156776189804075,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.609834611415863,1.0,1.0,0.0,1.0,-3.231520175933838,3.2315118312835693,8.397802957915701e-06,2.496696949005127,1.0,1.0,0.0,169.68405151367188,143.0,29420.2265625,-0.0,3370.8330078125,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.474609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709272503852844,1.0,0.0,0.0,3.668047428131104,3.668070554733277,8.977660286291211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59619140625,0.0,1510.6798095703125,1895.4371337890625,0.0,2209.07666015625,0.906199038028717,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220288753509521,0.3557688295841217,0.3229327201843261,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999331593513489,0.4709855616092682,0.4483107328414917,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843770027160645,0.4473539292812347,0.3147104978561401,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580781817436218,0.4083931744098663,0.3894562125205993,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481088042259216,0.2669263482093811,1.2156776189804075,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.609834611415863,1.0,1.0,0.0,1.0,-3.231520175933838,3.2315118312835693,8.397802957915701e-06,2.496696949005127,1.0,1.0,0.0,169.68405151367188,143.0,29420.2265625,-0.0,3370.8330078125,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.474609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709272503852844,1.0,0.0,0.0,3.668047428131104,3.668070554733277,8.977660286291211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59619140625,0.0,1510.6798095703125,1895.4371337890625,0.0,2209.07666015625,0.906199038028717,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359687924385071,0.3549409210681915,0.3217637240886688,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.918054223060608,0.4700865149497986,0.4470175504684448,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012170433998108,0.4466170072555542,0.3138680458068847,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740096688270569,0.4078567326068878,0.3885035216808319,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616348266601562,0.2667429149150848,1.2127158641815186,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023260951042175,1.0,1.0,0.0,1.0,-3.2228386402130127,3.222830295562744,8.35239279695088e-06,2.4898502826690674,1.0,1.0,0.0,158.35768127441406,131.0,29883.611328125,-0.0,3276.281494140625,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742732167243958,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.3249610699786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.07373046875,0.0,1599.1834716796875,1895.4371337890625,0.0,2238.878662109375,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359687924385071,0.3549409210681915,0.3217637240886688,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.918054223060608,0.4700865149497986,0.4470175504684448,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012170433998108,0.4466170072555542,0.3138680458068847,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740096688270569,0.4078567326068878,0.3885035216808319,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616348266601562,0.2667429149150848,1.2127158641815186,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023260951042175,1.0,1.0,0.0,1.0,-3.2228386402130127,3.222830295562744,8.35239279695088e-06,2.4898502826690674,1.0,1.0,0.0,158.35768127441406,131.0,29883.611328125,-0.0,3276.281494140625,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742732167243958,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.3249610699786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.07373046875,0.0,1599.1834716796875,1895.4371337890625,0.0,2238.878662109375,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531542420387268,0.354195237159729,0.320657342672348,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413228631019592,0.4692625403404236,0.4457825422286987,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231175184249878,0.4459512531757355,0.3130659461021423,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936323523521423,0.4073905646800995,0.3876046538352966,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784901857376099,0.2666375935077667,1.2100481986999512,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946530699729919,1.0,1.0,0.0,1.0,-3.2147693634033203,3.214761018753052,8.310239536513109e-06,2.483464479446411,1.0,1.0,0.0,146.71157836914062,119.0,30368.5234375,-0.0,3181.6240234375,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777918815612793,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665645848144775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13720703125,0.0,1687.6181640625,1895.4371337890625,0.0,2271.474609375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531542420387268,0.354195237159729,0.320657342672348,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413228631019592,0.4692625403404236,0.4457825422286987,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231175184249878,0.4459512531757355,0.3130659461021423,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936323523521423,0.4073905646800995,0.3876046538352966,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784901857376099,0.2666375935077667,1.2100481986999512,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946530699729919,1.0,1.0,0.0,1.0,-3.2147693634033203,3.214761018753052,8.310239536513109e-06,2.483464479446411,1.0,1.0,0.0,146.71157836914062,119.0,30368.5234375,-0.0,3181.6240234375,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777918815612793,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665645848144775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13720703125,0.0,1687.6181640625,1895.4371337890625,0.0,2271.474609375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633936643600464,0.3538500368595123,0.3201285302639007,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.954242706298828,0.4688764214515686,0.4451884329319,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364103078842164,0.4456425607204437,0.3126812577247619,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.905068039894104,0.4071815609931946,0.3871767222881317,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.788395881652832,0.2666116058826446,1.208826184272766,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907818078994751,1.0,1.0,0.0,1.0,-3.2109720706939697,3.210963726043701,8.290419827972073e-06,2.4804511070251465,1.0,1.0,0.0,140.81692504882812,119.0,30637.34375,-0.0,3134.571044921875,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798410654067993,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.48291015625,0.0,1742.61376953125,1895.4371337890625,0.0,2288.713134765625,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749760985374451,0.3535240590572357,0.3196118175983429,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675878286361694,0.4685082733631134,0.4446064233779907,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.95072603225708,0.4453506767749786,0.3123044371604919,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187553524971008,0.4069891273975372,0.3867601156234741,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994071245193481,0.2666029036045074,1.2076674699783323,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868948698043823,1.0,1.0,0.0,1.0,-3.207303285598755,3.2072949409484863,8.271277692983858e-06,2.4775335788726807,1.0,1.0,0.0,134.89512634277344,122.0,30873.357421875,-0.0,3087.75439453125,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817769050598145,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001931514125315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.72607421875,0.0,1776.4532470703125,1895.4371337890625,0.0,2306.108642578125,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885855495929718,0.3526108860969543,0.3186880648136139,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789382219314576,0.467541754245758,0.4435770213603973,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633166790008544,0.4445070624351501,0.3116354048252105,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.932223379611969,0.4064006209373474,0.3860768377780914,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098022937774658,0.2664520442485809,1.2062764167785645,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834360122680664,1.0,1.0,0.0,1.0,-3.2016541957855225,3.201646089553833,8.24172002467094e-06,2.4729907512664795,1.0,1.0,0.0,129.6092987060547,125.0,31819.1796875,-0.0,3040.508544921875,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913994193077087,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.8916015625,0.0,1851.8184814453125,1895.4371337890625,0.0,2393.06640625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885855495929718,0.3526108860969543,0.3186880648136139,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789382219314576,0.467541754245758,0.4435770213603973,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633166790008544,0.4445070624351501,0.3116354048252105,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.932223379611969,0.4064006209373474,0.3860768377780914,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098022937774658,0.2664520442485809,1.2062764167785645,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834360122680664,1.0,1.0,0.0,1.0,-3.2016541957855225,3.201646089553833,8.24172002467094e-06,2.4729907512664795,1.0,1.0,0.0,129.6092987060547,125.0,31819.1796875,-0.0,3040.508544921875,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913994193077087,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.8916015625,0.0,1851.8184814453125,1895.4371337890625,0.0,2393.06640625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859236836433411,0.3508589267730713,0.3173237144947052,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793088436126708,0.4657927453517914,0.4421359598636627,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637314081192015,0.4428180456161499,0.3106230497360229,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328861832618712,0.4051077961921692,0.3850412964820862,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104764819145203,0.2657768428325653,1.2038847208023071,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817919969558716,1.0,1.0,0.0,1.0,-3.192949056625366,3.1929407119750977,8.196709131880198e-06,2.466164350509644,1.0,1.0,0.0,128.6796417236328,128.0,33587.2265625,-0.0,3014.265625,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.60626220703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127012848854065,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2119140625,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.09130859375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859236836433411,0.3508589267730713,0.3173237144947052,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793088436126708,0.4657927453517914,0.4421359598636627,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637314081192015,0.4428180456161499,0.3106230497360229,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328861832618712,0.4051077961921692,0.3850412964820862,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104764819145203,0.2657768428325653,1.2038847208023071,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817919969558716,1.0,1.0,0.0,1.0,-3.192949056625366,3.1929407119750977,8.196709131880198e-06,2.466164350509644,1.0,1.0,0.0,128.6796417236328,128.0,33587.2265625,-0.0,3014.265625,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.60626220703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127012848854065,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2119140625,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.09130859375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790284395217896,0.3484716117382049,0.3153848052024841,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728502035140992,0.4633661806583404,0.440081775188446,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565059542655944,0.4404342770576477,0.3091354668140411,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253185987472534,0.4031878709793091,0.3834514319896698,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049337863922119,0.2645768225193023,1.1994541883468628,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.580808699131012,1.0,1.0,0.0,1.0,-3.179124593734741,3.179116487503052,8.125510248646606e-06,2.4553351402282715,1.0,1.0,0.0,130.17564392089844,131.0,35418.421875,-0.0,2991.835205078125,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344424366950989,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28173828125,0.0,1917.3421630859373,1895.4371337890625,0.0,2789.837646484375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790284395217896,0.3484716117382049,0.3153848052024841,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728502035140992,0.4633661806583404,0.440081775188446,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565059542655944,0.4404342770576477,0.3091354668140411,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253185987472534,0.4031878709793091,0.3834514319896698,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049337863922119,0.2645768225193023,1.1994541883468628,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.580808699131012,1.0,1.0,0.0,1.0,-3.179124593734741,3.179116487503052,8.125510248646606e-06,2.4553351402282715,1.0,1.0,0.0,130.17564392089844,131.0,35418.421875,-0.0,2991.835205078125,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344424366950989,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28173828125,0.0,1917.3421630859373,1895.4371337890625,0.0,2789.837646484375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714228868484497,0.3462763428688049,0.3136238753795624,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650835394859314,0.4610921144485473,0.4381622970104217,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.947966456413269,0.438195139169693,0.3077428042888641,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167275428771972,0.4013331234455108,0.3819170892238617,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983503341674805,0.2633345127105713,1.1948055028915403,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801541805267334,1.0,1.0,0.0,1.0,-3.1655938625335693,3.165585994720459,8.056143997237086e-06,2.4447438716888428,1.0,1.0,0.0,132.19296264648438,131.0,37144.28515625,-0.0,2973.5556640625,1.0,282.1630859375,284.3976135253906,292.5926513671875,295.0175170898437,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522743582725525,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3876953125,0.0,1929.746337890625,1895.4371337890625,0.0,2956.5771484375,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693406581878662,0.3457431495189667,0.3131453394889831,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.962858498096466,0.4605303108692169,0.437640368938446,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455502033233644,0.4376484751701355,0.3073634803295135,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143871068954468,0.4008709788322449,0.3814929127693176,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.796515166759491,0.2630156576633453,1.193477988243103,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799852609634399,1.0,1.0,0.0,1.0,-3.16182827949524,3.161820411682129,8.036863619054202e-06,2.441784620285034,1.0,1.0,0.0,132.77340698242188,134.0,37250.0234375,-0.0,2968.61279296875,1.0,282.1559143066406,284.3931884765625,292.5937805175781,295.0131530761719,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854253888130188,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.103515625,0.0,1932.10595703125,1895.4371337890625,0.0,2975.128662109375,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643299341201782,0.3443009257316589,0.3119874000549316,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573187232017516,0.4590196907520294,0.4363592863082886,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.939608097076416,0.4361710548400879,0.3064413666725158,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088231921195984,0.3996201455593109,0.3804489970207214,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920452356338501,0.2621475756168365,1.1901582479476929,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795762538909912,1.0,1.0,0.0,1.0,-3.152541399002075,3.152533531188965,7.989452569745481e-06,2.4345028400421143,1.0,1.0,0.0,134.21661376953125,134.0,38711.12109375,-0.0,2956.534912109375,1.0,281.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659225106239319,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.33935546875,0.0,1937.080322265625,1895.4371337890625,0.0,3084.56005859375,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589269518852234,0.3427813351154327,0.3106960654258728,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510929584503174,0.45742267370224,0.434940904378891,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.933038890361786,0.4346102774143219,0.3054137229919433,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030451774597168,0.3982860147953033,0.379279613494873,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871701717376709,0.2612055242061615,1.1863839626312256,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791146159172058,1.0,1.0,0.0,1.0,-3.1421048641204834,3.142096996307373,7.9363680924871e-06,2.4263315200805664,1.0,1.0,0.0,135.8346405029297,137.0,39037.953125,-0.0,2943.005126953125,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720095753669739,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.4541015625,0.0,1940.9205322265625,1895.4371337890625,0.0,3141.660400390625,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486661911010742,0.3396480977535248,0.3080910444259643,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385637044906616,0.4541047215461731,0.4320413172245025,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202679991722108,0.4313735365867615,0.3033253848552704,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922696709632874,0.3954969048500061,0.3768712878227234,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777436971664429,0.2592121660709381,1.1784521341323853,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.578120768070221,1.0,1.0,0.0,1.0,-3.120544910430908,3.120537042617798,7.827242370694876e-06,2.4094412326812744,1.0,1.0,0.0,139.07229614257812,140.0,40781.29296875,-0.0,2914.623779296875,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.3903503417969,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880652189254761,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7685546875,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.10888671875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486661911010742,0.3396480977535248,0.3080910444259643,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385637044906616,0.4541047215461731,0.4320413172245025,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202679991722108,0.4313735365867615,0.3033253848552704,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922696709632874,0.3954969048500061,0.3768712878227234,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777436971664429,0.2592121660709381,1.1784521341323853,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.578120768070221,1.0,1.0,0.0,1.0,-3.120544910430908,3.120537042617798,7.827242370694876e-06,2.4094412326812744,1.0,1.0,0.0,139.07229614257812,140.0,40781.29296875,-0.0,2914.623779296875,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.3903503417969,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880652189254761,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7685546875,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.10888671875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388547897338867,0.3363712728023529,0.3053577244281769,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259631037712096,0.4506063163280487,0.4289717674255371,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081775546073914,0.4279637932777405,0.3011173009872436,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817808628082275,0.392535537481308,0.3742999136447906,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685973048210144,0.2570730447769165,1.1698554754257202,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769827365875244,1.0,1.0,0.0,1.0,-3.097487449645996,3.0974795818328857,7.711380021646619e-06,2.391380786895752,1.0,1.0,0.0,142.36134338378906,143.0,42481.3515625,-0.0,2883.533447265625,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027985334396362,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.94873046875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.656494140625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388547897338867,0.3363712728023529,0.3053577244281769,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259631037712096,0.4506063163280487,0.4289717674255371,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081775546073914,0.4279637932777405,0.3011173009872436,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817808628082275,0.392535537481308,0.3742999136447906,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685973048210144,0.2570730447769165,1.1698554754257202,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769827365875244,1.0,1.0,0.0,1.0,-3.097487449645996,3.0974795818328857,7.711380021646619e-06,2.391380786895752,1.0,1.0,0.0,142.36134338378906,143.0,42481.3515625,-0.0,2883.533447265625,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027985334396362,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.94873046875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.656494140625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
