time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294914960861206,0.3329612612724304,0.3025051951408386,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138547778129578,0.4469394981861114,0.4257436394691467,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973638415336609,0.4243864417076111,0.2987943589687347,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717174530029297,0.3894186615943908,0.3715803027153015,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598538994789124,0.25480717420578,1.1606838703155518,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756994485855103,1.0,1.0,0.0,1.0,-3.0730888843536377,3.0730812549591064,7.589734650537139e-06,2.372275829315185,0.9990324378013612,0.9990324378013612,0.0,145.65676879882812,146.0,44130.2421875,-0.0,2849.891357421875,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163941144943236,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.56787109375,0.0,1950.44140625,1895.4371337890625,0.0,3555.8447265625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294914960861206,0.3329612612724304,0.3025051951408386,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138547778129578,0.4469394981861114,0.4257436394691467,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973638415336609,0.4243864417076111,0.2987943589687347,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717174530029297,0.3894186615943908,0.3715803027153015,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598538994789124,0.25480717420578,1.1606838703155518,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756994485855103,1.0,1.0,0.0,1.0,-3.0730888843536377,3.0730812549591064,7.589734650537139e-06,2.372275829315185,0.9990324378013612,0.9990324378013612,0.0,145.65676879882812,146.0,44130.2421875,-0.0,2849.891357421875,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163941144943236,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.56787109375,0.0,1950.44140625,1895.4371337890625,0.0,3555.8447265625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.820446789264679,0.3294318318367004,0.2995436787605285,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028481245040894,0.4431176781654358,0.4223676919937134,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870855569839478,0.4206502437591553,0.2963593304157257,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621397018432617,0.3861635029315948,0.3687284886837005,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515540719032288,0.2524297833442688,1.1510016918182373,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742784142494202,1.0,1.0,0.0,1.0,-3.0474748611450195,3.0474674701690674,7.4630834205891006e-06,2.3522253036499023,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.95703125,-0.0,2813.9287109375,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289251565933228,1.0,0.0,0.0,3.9898974895477295,3.989924907684326,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.134765625,0.0,1946.206298828125,1895.4371337890625,0.0,3671.285400390625,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.820446789264679,0.3294318318367004,0.2995436787605285,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028481245040894,0.4431176781654358,0.4223676919937134,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870855569839478,0.4206502437591553,0.2963593304157257,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621397018432617,0.3861635029315948,0.3687284886837005,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515540719032288,0.2524297833442688,1.1510016918182373,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742784142494202,1.0,1.0,0.0,1.0,-3.0474748611450195,3.0474674701690674,7.4630834205891006e-06,2.3522253036499023,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.95703125,-0.0,2813.9287109375,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289251565933228,1.0,0.0,0.0,3.9898974895477295,3.989924907684326,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.134765625,0.0,1946.206298828125,1895.4371337890625,0.0,3671.285400390625,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161064386367798,0.3276426196098327,0.2980703115463257,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979209661483765,0.4411682784557342,0.4206692576408386,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822404742240906,0.4187442362308502,0.2951374351978302,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576651215553284,0.384501576423645,0.3672918677330017,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476770281791687,0.2512153089046478,1.1460968255996704,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735334753990173,1.0,1.0,0.0,1.0,-3.034569263458252,3.0345618724823,7.399667993013281e-06,2.3421199321746826,0.9908113479614258,0.9908113479614258,0.0,150.51718139648438,149.0,47018.22265625,-0.0,2795.546142578125,1.0,280.3929443359375,283.22760009765625,293.0589904785156,296.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937125027179718,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.060126692209451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.96923828125,0.0,1941.70458984375,1895.4371337890625,0.0,3746.27099609375,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114933967590332,0.3257989585399627,0.2964861989021301,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928082585334778,0.4391562938690185,0.4188570976257324,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772246241569519,0.4167754352092743,0.2938248217105865,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530633449554443,0.3827823102474212,0.3657553195953369,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436946630477905,0.2499557733535766,1.14087176322937,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727334022521973,1.0,1.0,0.0,1.0,-3.020780324935913,3.020772933959961,7.332239420065889e-06,2.3313353061676025,0.987704873085022,0.987704873085022,0.0,152.190185546875,152.0,47220.32421875,-0.0,2775.94921875,1.0,280.3557434082031,283.1925354003906,293.072021484375,296.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36273.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404008388519288,1.0,0.0,0.0,3.980325698852539,3.980353116989136,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.44677734375,0.0,1934.8935546875,1895.4371337890625,0.0,3776.089111328125,0.9797000288963318,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.80234295129776,0.3220760226249695,0.2933439314365387,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831434845924377,0.4350686371326446,0.415223628282547,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678054809570312,0.4127770066261291,0.2912010252475738,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444657921791077,0.3792864978313446,0.3626706302165985,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362284660339355,0.2473978847265243,1.1303491592407229,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710799098014832,1.0,1.0,0.0,1.0,-2.9931235313415527,2.99311637878418,7.197915692813695e-06,2.309699535369873,0.9784032106399536,0.9784032106399536,0.0,155.41189575195312,155.0,48642.83984375,-0.0,2736.261962890625,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950847625732422,1.0,0.0,0.0,3.964247465133667,3.964274644851685,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2275390625,0.0,1915.36669921875,1895.4371337890625,0.0,3870.594970703125,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.80234295129776,0.3220760226249695,0.2933439314365387,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831434845924377,0.4350686371326446,0.415223628282547,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678054809570312,0.4127770066261291,0.2912010252475738,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444657921791077,0.3792864978313446,0.3626706302165985,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362284660339355,0.2473978847265243,1.1303491592407229,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710799098014832,1.0,1.0,0.0,1.0,-2.9931235313415527,2.99311637878418,7.197915692813695e-06,2.309699535369873,0.9784032106399536,0.9784032106399536,0.0,155.41189575195312,155.0,48642.83984375,-0.0,2736.261962890625,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950847625732422,1.0,0.0,0.0,3.964247465133667,3.964274644851685,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2275390625,0.0,1915.36669921875,1895.4371337890625,0.0,3870.594970703125,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933109402656555,0.3182771503925323,0.2901307344436645,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738817572593689,0.4308688938617706,0.4114814400672912,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.858841598033905,0.4086697995662689,0.2884992063045501,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363027572631836,0.3756888806819916,0.3594870865345001,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765047073364,0.2447689473628997,1.1194933652877808,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693353414535522,1.0,1.0,0.0,1.0,-2.9646384716033936,2.9646313190460205,7.060887583065778e-06,2.2874245643615723,0.9666679501533508,0.9666679501533508,0.0,158.59848022460938,158.0,49972.0546875,-0.0,2695.200927734375,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603300094604492,1.0,0.0,0.0,3.940610408782959,3.9406373500823975,1.0361443401052384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.462890625,0.0,1886.4825439453125,1895.4371337890625,0.0,3955.52685546875,0.9709573984146118,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933109402656555,0.3182771503925323,0.2901307344436645,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738817572593689,0.4308688938617706,0.4114814400672912,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.858841598033905,0.4086697995662689,0.2884992063045501,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363027572631836,0.3756888806819916,0.3594870865345001,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765047073364,0.2447689473628997,1.1194933652877808,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693353414535522,1.0,1.0,0.0,1.0,-2.9646384716033936,2.9646313190460205,7.060887583065778e-06,2.2874245643615723,0.9666679501533508,0.9666679501533508,0.0,158.59848022460938,158.0,49972.0546875,-0.0,2695.200927734375,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603300094604492,1.0,0.0,0.0,3.940610408782959,3.9406373500823975,1.0361443401052384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.462890625,0.0,1886.4825439453125,1895.4371337890625,0.0,3955.52685546875,0.9709573984146118,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845684885978699,0.3144166469573974,0.2868580818176269,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650338053703308,0.4265714585781097,0.4076428115367889,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503227233886719,0.4044686257839203,0.2857286632061004,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284952044487,0.3720026314258575,0.3562158942222595,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221144437789917,0.2420814782381057,1.1083569526672363,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675165057182312,1.0,1.0,0.0,1.0,-2.935441255569458,2.935434341430664,6.92182220518589e-06,2.264601945877075,0.9525115489959716,0.9525115489959716,0.0,161.75006103515625,161.0,51197.33984375,-0.0,2653.07373046875,1.0,279.4562072753906,282.58837890625,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688899517059326,1.0,0.0,0.0,3.908144235610962,3.908170938491821,1.0191414503424312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.37548828125,0.0,1846.9923095703125,1895.4371337890625,0.0,4031.423583984375,0.9637821316719056,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845684885978699,0.3144166469573974,0.2868580818176269,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650338053703308,0.4265714585781097,0.4076428115367889,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503227233886719,0.4044686257839203,0.2857286632061004,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284952044487,0.3720026314258575,0.3562158942222595,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221144437789917,0.2420814782381057,1.1083569526672363,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675165057182312,1.0,1.0,0.0,1.0,-2.935441255569458,2.935434341430664,6.92182220518589e-06,2.264601945877075,0.9525115489959716,0.9525115489959716,0.0,161.75006103515625,161.0,51197.33984375,-0.0,2653.07373046875,1.0,279.4562072753906,282.58837890625,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688899517059326,1.0,0.0,0.0,3.908144235610962,3.908170938491821,1.0191414503424312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.37548828125,0.0,1846.9923095703125,1895.4371337890625,0.0,4031.423583984375,0.9637821316719056,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761512994766235,0.3105113208293915,0.2835400998592376,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566057682037354,0.4221934080123901,0.4037227630615234,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.842227041721344,0.4001909494400024,0.2829007506370544,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209377527236938,0.3682433664798736,0.3528708517551422,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151787281036377,0.2393495589494705,1.096999168395996,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656414031982422,1.0,1.0,0.0,1.0,-2.905668973922729,2.905662298202514,6.781463525840081e-06,2.241339445114136,0.935963213443756,0.935963213443756,0.0,164.86477661132812,149.0,52307.31640625,-0.0,2610.205078125,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765689969062804,1.0,0.0,0.0,3.8652827739715576,3.865309238433838,9.969097618522935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.75048828125,0.0,1795.51123046875,1895.4371337890625,0.0,4098.82861328125,0.9543063640594482,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761512994766235,0.3105113208293915,0.2835400998592376,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566057682037354,0.4221934080123901,0.4037227630615234,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.842227041721344,0.4001909494400024,0.2829007506370544,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209377527236938,0.3682433664798736,0.3528708517551422,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151787281036377,0.2393495589494705,1.096999168395996,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656414031982422,1.0,1.0,0.0,1.0,-2.905668973922729,2.905662298202514,6.781463525840081e-06,2.241339445114136,0.935963213443756,0.935963213443756,0.0,164.86477661132812,149.0,52307.31640625,-0.0,2610.205078125,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765689969062804,1.0,0.0,0.0,3.8652827739715576,3.865309238433838,9.969097618522935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.75048828125,0.0,1795.51123046875,1895.4371337890625,0.0,4098.82861328125,0.9543063640594482,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749695777893066,0.308569848537445,0.2818219363689422,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556314706802368,0.4199992716312408,0.4016821384429931,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412631750106812,0.3980499505996704,0.2814319133758545,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200629353523254,0.366359680891037,0.3511149287223816,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142475247383118,0.2379866689443588,1.090911626815796,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628055930137634,1.0,1.0,0.0,1.0,-2.889960289001465,2.88995361328125,6.70806412017555e-06,2.229100465774536,0.9261946082115172,0.9261946082115172,0.0,163.91122436523438,149.0,53307.48828125,-0.0,2572.798583984375,1.0,278.89605712890625,282.23016357421875,293.3773193359375,296.8636779785156,293.1499938964844,293.1499938964844,278.8500061035156,37357.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821788668632508,1.0,0.0,0.0,3.8395204544067374,3.83954668045044,9.836651315708878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.75830078125,0.0,1765.1031494140625,1895.4371337890625,0.0,4147.63427734375,0.9485900402069092,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751628160476685,0.3066036701202392,0.2799733877182007,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561553955078125,0.417767733335495,0.3995021283626556,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417147397994995,0.395873099565506,0.2798551023006439,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205610513687134,0.3644431531429291,0.3492315411567688,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145527005195618,0.2366049885749817,1.084369421005249,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592316389083862,1.0,1.0,0.0,1.0,-2.873095989227295,2.873089551925659,6.629683412029408e-06,2.215949296951294,0.9170413017272948,0.9170413017272948,0.0,161.68101501464844,137.0,53261.28125,-0.0,2526.077880859375,1.0,278.8567810058594,282.1986694335937,293.3791809082031,296.81402587890625,293.1499938964844,293.1499938964844,278.54998779296875,37519.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833672046661376,1.0,0.0,0.0,3.810087203979492,3.810112953186035,9.68641529652814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.359375,0.0,1730.5374755859375,1895.4371337890625,0.0,4157.92333984375,0.9421156644821168,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789128422737122,0.3027554452419281,0.2763071358203888,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607715964317322,0.4133481383323669,0.3951262533664703,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.84601891040802,0.3915718495845794,0.276701956987381,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247900009155273,0.360655277967453,0.3454432189464569,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180588841438293,0.2339040637016296,1.0711718797683716,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.550512433052063,1.0,1.0,0.0,1.0,-2.839224576950073,2.839218139648437,6.473630492109805e-06,2.1895267963409424,0.8958080410957336,0.8958080410957336,0.0,154.6728515625,125.0,54055.70703125,0.0,2419.297119140625,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989207088947296,1.0,0.0,0.0,3.740218162536621,3.740243434906006,9.334416404271906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4208984375,0.0,1650.552490234375,1895.4371337890625,0.0,4208.2275390625,0.9267167448997498,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789128422737122,0.3027554452419281,0.2763071358203888,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607715964317322,0.4133481383323669,0.3951262533664703,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.84601891040802,0.3915718495845794,0.276701956987381,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247900009155273,0.360655277967453,0.3454432189464569,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180588841438293,0.2339040637016296,1.0711718797683716,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.550512433052063,1.0,1.0,0.0,1.0,-2.839224576950073,2.839218139648437,6.473630492109805e-06,2.1895267963409424,0.8958080410957336,0.8958080410957336,0.0,154.6728515625,125.0,54055.70703125,0.0,2419.297119140625,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989207088947296,1.0,0.0,0.0,3.740218162536621,3.740243434906006,9.334416404271906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4208984375,0.0,1650.552490234375,1895.4371337890625,0.0,4208.2275390625,0.9267167448997498,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885993719100952,0.3005971014499664,0.2735389173030853,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715161085128784,0.41048264503479,0.3915818929672241,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562514185905457,0.3889418542385101,0.2742245495319366,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344212174415588,0.3582608103752136,0.3423871099948883,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262293696403503,0.2322421669960022,1.060422658920288,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407710075378418,1.0,1.0,0.0,1.0,-2.8120524883270264,2.8120462894439697,6.349357136059552e-06,2.1681337356567383,0.8805503249168396,0.8805503249168396,0.0,144.67672729492188,113.0,52458.96484375,0.0,2310.62353515625,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747690558433532,1.0,0.0,0.0,3.667586326599121,3.667610883712769,8.975403602562437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8623046875,0.0,1567.322998046875,1895.4371337890625,0.0,4083.090087890625,0.9105428457260132,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885993719100952,0.3005971014499664,0.2735389173030853,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715161085128784,0.41048264503479,0.3915818929672241,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562514185905457,0.3889418542385101,0.2742245495319366,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344212174415588,0.3582608103752136,0.3423871099948883,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262293696403503,0.2322421669960022,1.060422658920288,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407710075378418,1.0,1.0,0.0,1.0,-2.8120524883270264,2.8120462894439697,6.349357136059552e-06,2.1681337356567383,0.8805503249168396,0.8805503249168396,0.0,144.67672729492188,113.0,52458.96484375,0.0,2310.62353515625,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747690558433532,1.0,0.0,0.0,3.667586326599121,3.667610883712769,8.975403602562437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8623046875,0.0,1567.322998046875,1895.4371337890625,0.0,4083.090087890625,0.9105428457260132,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8056735396385193,0.2999053001403808,0.2722226679325104,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901322484016418,0.4091356098651886,0.3895597159862518,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742305040359497,0.3878386318683624,0.2729038298130035,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510937094688416,0.357272207736969,0.3407190144062042,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403193712234497,0.2317769080400467,1.0549747943878174,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312042236328125,1.0,1.0,0.0,1.0,-2.7978901863098145,2.7978837490081787,6.284922619670397e-06,2.156919479370117,0.8686904311180115,0.8686904311180115,0.0,132.4885711669922,101.0,50960.8671875,0.0,2215.588134765625,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597920179367064,1.0,0.0,0.0,3.60026216506958,3.6002860069274902,8.648913194519992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.748046875,0.0,1491.66845703125,1895.4371337890625,0.0,3950.731689453125,0.8954553604125977,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8056735396385193,0.2999053001403808,0.2722226679325104,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901322484016418,0.4091356098651886,0.3895597159862518,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742305040359497,0.3878386318683624,0.2729038298130035,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510937094688416,0.357272207736969,0.3407190144062042,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403193712234497,0.2317769080400467,1.0549747943878174,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312042236328125,1.0,1.0,0.0,1.0,-2.7978901863098145,2.7978837490081787,6.284922619670397e-06,2.156919479370117,0.8686904311180115,0.8686904311180115,0.0,132.4885711669922,101.0,50960.8671875,0.0,2215.588134765625,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597920179367064,1.0,0.0,0.0,3.60026216506958,3.6002860069274902,8.648913194519992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.748046875,0.0,1491.66845703125,1895.4371337890625,0.0,3950.731689453125,0.8954553604125977,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272875547409058,0.2999182641506195,0.2716293632984161,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163907170295716,0.4086009860038757,0.3883964121341705,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991699814796448,0.3875085711479187,0.2721932530403137,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746245503425598,0.3570566475391388,0.3398622572422027,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603111863136292,0.2320490926504135,1.0531059503555298,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221005082130432,1.0,1.0,0.0,1.0,-2.791643142700196,2.7916369438171387,6.256505002966151e-06,2.151926755905152,0.8599804043769836,0.8599804043769836,0.0,119.6199951171875,89.0,49544.140625,0.0,2132.005615234375,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467767477035522,1.0,0.0,0.0,3.542055606842041,3.542078733444214,8.371514468308305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.64990234375,0.0,1427.46044921875,1895.4371337890625,0.0,3833.878173828125,0.8823422193527222,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272875547409058,0.2999182641506195,0.2716293632984161,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163907170295716,0.4086009860038757,0.3883964121341705,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991699814796448,0.3875085711479187,0.2721932530403137,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746245503425598,0.3570566475391388,0.3398622572422027,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603111863136292,0.2320490926504135,1.0531059503555298,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221005082130432,1.0,1.0,0.0,1.0,-2.791643142700196,2.7916369438171387,6.256505002966151e-06,2.151926755905152,0.8599804043769836,0.8599804043769836,0.0,119.6199951171875,89.0,49544.140625,0.0,2132.005615234375,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467767477035522,1.0,0.0,0.0,3.542055606842041,3.542078733444214,8.371514468308305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.64990234375,0.0,1427.46044921875,1895.4371337890625,0.0,3833.878173828125,0.8823422193527222,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398940563201904,0.3000627756118774,0.2714565098285675,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336302280426024,0.4085052609443664,0.387982040643692,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.914886713027954,0.3875016868114471,0.2719493210315704,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891436457633972,0.3571144342422485,0.3395971655845642,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728418707847595,0.2323542088270187,1.0529876947402954,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177192091941833,1.0,1.0,0.0,1.0,-2.7901816368103027,2.790175437927246,6.249837042560102e-06,2.150745153427124,0.8572707176208496,0.8572707176208496,0.0,113.18193817138672,89.0,48393.66796875,0.0,2093.321533203125,1.0,279.6954040527344,282.96148681640625,293.4223327636719,296.4290771484375,293.1499938964844,293.1499938964844,279.75,37363.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388625025749208,1.0,0.0,0.0,3.5169754028320312,3.516998291015625,8.253381906797586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.37939453125,0.0,1399.978759765625,1895.4371337890625,0.0,3762.0966796875,0.8766955733299255,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549349904060364,0.3003266751766205,0.271433025598526,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531677961349488,0.4085428416728973,0.3877334594726562,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346213936805724,0.3876242637634277,0.2718289494514465,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062322378158568,0.3572978079319,0.3394849300384521,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877278327941895,0.2327762693166732,1.0534932613372805,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134690403938293,1.0,1.0,0.0,1.0,-2.7901806831359863,2.7901744842529297,6.249735633900855e-06,2.150699615478516,0.8542699217796326,0.8542699217796326,0.0,106.67980194091795,77.0,48172.81640625,0.0,2056.9287109375,1.0,279.7406616210937,283.0287170410156,293.4495544433594,296.4924011230469,293.1499938964844,293.1499938964844,280.04998779296875,37213.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352712035179138,1.0,0.0,0.0,3.49554705619812,3.4955697059631348,8.153115231834818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.2587890625,0.0,1376.7222900390625,1895.4371337890625,0.0,3729.360595703125,0.8717871308326721,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939933776855469,0.3009890913963318,0.27149099111557,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930896759033204,0.4087956249713897,0.3873958587646484,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788635969161988,0.3880302906036377,0.2716893255710602,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529565572738647,0.3578352630138397,0.3394186198711395,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236463069915771,0.2337983250617981,1.0553553104400637,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052427649497986,1.0,1.0,0.0,1.0,-2.791832447052002,2.7918262481689453,6.257045697566355e-06,2.151930570602417,0.8513813018798828,0.8513813018798828,0.0,93.85648345947266,95.0,46826.57421875,0.0,1988.0697021484373,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246903657913208,1.0,0.0,0.0,3.462113857269287,3.4621362686157227,7.997900297596061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.1201171875,0.0,1340.150634765625,1895.4371337890625,0.0,3632.37939453125,0.864107608795166,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939933776855469,0.3009890913963318,0.27149099111557,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930896759033204,0.4087956249713897,0.3873958587646484,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788635969161988,0.3880302906036377,0.2716893255710602,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529565572738647,0.3578352630138397,0.3394186198711395,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236463069915771,0.2337983250617981,1.0553553104400637,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052427649497986,1.0,1.0,0.0,1.0,-2.791832447052002,2.7918262481689453,6.257045697566355e-06,2.151930570602417,0.8513813018798828,0.8513813018798828,0.0,93.85648345947266,95.0,46826.57421875,0.0,1988.0697021484373,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246903657913208,1.0,0.0,0.0,3.462113857269287,3.4621362686157227,7.997900297596061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.1201171875,0.0,1340.150634765625,1895.4371337890625,0.0,3632.37939453125,0.864107608795166,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987636566162109,0.301787406206131,0.2721428573131561,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965720772743224,0.4092476069927215,0.3877380490303039,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830175042152404,0.3886127471923828,0.2720369100570678,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580432176589966,0.3585556447505951,0.3400174975395202,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282184600830078,0.2349943369626999,1.0603498220443726,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066390633583069,1.0,1.0,0.0,1.0,-2.8001596927642822,2.8001534938812256,6.29433270660229e-06,2.1583056449890137,0.8511961698532104,0.8511961698532104,0.0,93.0643539428711,113.0,45533.09765625,0.0,1998.34912109375,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146963953971864,1.0,0.0,0.0,3.4422919750213623,3.4423141479492188,7.906580776761984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.951171875,0.0,1317.680908203125,1895.4371337890625,0.0,3540.1357421875,0.8594317436218262,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987636566162109,0.301787406206131,0.2721428573131561,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965720772743224,0.4092476069927215,0.3877380490303039,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830175042152404,0.3886127471923828,0.2720369100570678,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580432176589966,0.3585556447505951,0.3400174975395202,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282184600830078,0.2349943369626999,1.0603498220443726,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066390633583069,1.0,1.0,0.0,1.0,-2.8001596927642822,2.8001534938812256,6.29433270660229e-06,2.1583056449890137,0.8511961698532104,0.8511961698532104,0.0,93.0643539428711,113.0,45533.09765625,0.0,1998.34912109375,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146963953971864,1.0,0.0,0.0,3.4422919750213623,3.4423141479492188,7.906580776761984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.951171875,0.0,1317.680908203125,1895.4371337890625,0.0,3540.1357421875,0.8594317436218262,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769070506095886,0.3024347126483917,0.2730304598808288,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765501022338868,0.4096105098724365,0.388390451669693,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603307843208312,0.3890901803970337,0.2726010084152221,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932376503944397,0.3591735661029815,0.3409144580364227,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.810285747051239,0.2360574305057525,1.0666518211364746,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131202340126038,1.0,1.0,0.0,1.0,-2.811339855194092,2.811333656311035,6.344900157273514e-06,2.1670167446136475,0.8535683751106262,0.8535683751106262,0.0,100.19854736328124,131.0,44256.84375,-0.0,2058.458984375,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050737023353576,1.0,0.0,0.0,3.436041593551636,3.436063766479492,7.877894176999689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.33203125,0.0,1308.9232177734375,1895.4371337890625,0.0,3450.8310546875,0.857761561870575,1.0,0.0,3.0,1.0,0.0
