time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769070506095886,0.3024347126483917,0.2730304598808288,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765501022338868,0.4096105098724365,0.388390451669693,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603307843208312,0.3890901803970337,0.2726010084152221,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932376503944397,0.3591735661029815,0.3409144580364227,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.810285747051239,0.2360574305057525,1.0666518211364746,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131202340126038,1.0,1.0,0.0,1.0,-2.811339855194092,2.811333656311035,6.344900157273514e-06,2.1670167446136475,0.8535683751106262,0.8535683751106262,0.0,100.19854736328124,131.0,44256.84375,-0.0,2058.458984375,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050737023353576,1.0,0.0,0.0,3.436041593551636,3.436063766479492,7.877894176999689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.33203125,0.0,1308.9232177734375,1895.4371337890625,0.0,3450.8310546875,0.857761561870575,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472623825073242,0.3028584122657776,0.2738809585571289,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413343667984008,0.4097824394702911,0.3890422582626343,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230493307113647,0.3893686830997467,0.2731574773788452,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968284726142883,0.3595800101757049,0.3417921066284179,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826521396636963,0.236855149269104,1.072637677192688,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224736928939819,1.0,1.0,0.0,1.0,-2.82206392288208,2.8220577239990234,6.3936795413610525e-06,2.1754112243652344,0.858305811882019,0.858305811882019,0.0,112.10608673095705,149.0,42968.1953125,-0.0,2145.22314453125,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954306840896606,1.0,0.0,0.0,3.4426474571228027,3.442669630050659,7.908213888185855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9423828125,0.0,1313.107421875,1895.4371337890625,0.0,3360.955810546875,0.8589561581611633,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472623825073242,0.3028584122657776,0.2738809585571289,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413343667984008,0.4097824394702911,0.3890422582626343,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230493307113647,0.3893686830997467,0.2731574773788452,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968284726142883,0.3595800101757049,0.3417921066284179,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826521396636963,0.236855149269104,1.072637677192688,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224736928939819,1.0,1.0,0.0,1.0,-2.82206392288208,2.8220577239990234,6.3936795413610525e-06,2.1754112243652344,0.858305811882019,0.858305811882019,0.0,112.10608673095705,149.0,42968.1953125,-0.0,2145.22314453125,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954306840896606,1.0,0.0,0.0,3.4426474571228027,3.442669630050659,7.908213888185855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9423828125,0.0,1313.107421875,1895.4371337890625,0.0,3360.955810546875,0.8589561581611633,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330332040786743,0.3030000329017639,0.2742628157138824,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217155575752258,0.4098061919212341,0.3893340528011322,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044762253761292,0.3894431591033935,0.2734065651893616,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804163932800293,0.3597158193588257,0.3421940505504608,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688431739807129,0.2371702939271927,1.075408935546875,285.3201599121094,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.527777910232544,1.0,1.0,0.0,1.0,-2.826987266540528,2.8269810676574707,6.416171800083248e-06,2.179281234741211,0.8619966506958008,0.8619966506958008,0.0,119.23651123046876,149.0,41854.63671875,-0.0,2194.7080078125,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9591064453125,293.1499938964844,293.1499938964844,281.25,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888443112373352,1.0,0.0,0.0,3.4502193927764893,3.4502415657043457,7.943040145619307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.53369140625,0.0,1319.460205078125,1895.4371337890625,0.0,3295.644775390625,0.8605387210845947,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199305534362793,0.3031619191169739,0.2747105658054352,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041040539741516,0.4098502397537231,0.3896900415420532,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886134028434753,0.3895400464534759,0.273708313703537,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653441667556763,0.3598639965057373,0.3426478207111358,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562550902366638,0.2374762892723083,1.0782712697982788,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333722233772278,1.0,1.0,0.0,1.0,-2.832301616668701,2.832295179367065,6.440478955482831e-06,2.1834514141082764,0.8652631640434265,0.8652631640434265,0.0,126.81362915039062,167.0,41661.828125,-0.0,2247.6337890625,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930114746094,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855495452880859,1.0,0.0,0.0,3.461064338684082,3.4610865116119385,7.993052690835611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.69482421875,0.0,1329.3485107421875,1895.4371337890625,0.0,3268.563720703125,0.8627983927726746,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945128083229065,0.3033961951732635,0.2755317986011505,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555779457092,0.4098611772060394,0.3903411030769348,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603761196136475,0.389652281999588,0.2742600440979004,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390671014785767,0.3600748181343078,0.3434907495975494,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713045120239,0.237976998090744,1.083621859550476,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450465083122253,1.0,1.0,0.0,1.0,-2.8421785831451416,2.842172145843506,6.485850008175476e-06,2.191235065460205,0.8743211627006531,0.8743211627006531,0.0,143.15016174316406,170.0,40334.359375,-0.0,2359.369140625,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753092288970947,1.0,0.0,0.0,3.490062952041626,3.490085363388061,8.127553314807301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.28173828125,0.0,1356.760009765625,1895.4371337890625,0.0,3172.6064453125,0.8690298199653625,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945128083229065,0.3033961951732635,0.2755317986011505,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555779457092,0.4098611772060394,0.3903411030769348,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603761196136475,0.389652281999588,0.2742600440979004,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390671014785767,0.3600748181343078,0.3434907495975494,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713045120239,0.237976998090744,1.083621859550476,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450465083122253,1.0,1.0,0.0,1.0,-2.8421785831451416,2.842172145843506,6.485850008175476e-06,2.191235065460205,0.8743211627006531,0.8743211627006531,0.0,143.15016174316406,170.0,40334.359375,-0.0,2359.369140625,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753092288970947,1.0,0.0,0.0,3.490062952041626,3.490085363388061,8.127553314807301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.28173828125,0.0,1356.760009765625,1895.4371337890625,0.0,3172.6064453125,0.8690298199653625,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798156142234802,0.3036080002784729,0.2761248648166656,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587741255760193,0.4098521471023559,0.3907583057880401,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450954556465149,0.3897436559200287,0.2746382057666778,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248218894004822,0.3602521419525146,0.344086080789566,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224408984184265,0.2384042143821716,1.0876108407974243,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.55252605676651,1.0,1.0,0.0,1.0,-2.849360942840576,2.8493545055389404,6.519147518702084e-06,2.1969871520996094,0.8853638172149658,0.8853638172149658,0.0,154.2159423828125,158.0,38959.921875,-0.0,2436.445556640625,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645416498184204,1.0,0.0,0.0,3.5282857418060303,3.528308391571045,8.30655153549742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60400390625,0.0,1394.443359375,1895.4371337890625,0.0,3071.605712890625,0.8773598670959473,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798156142234802,0.3036080002784729,0.2761248648166656,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587741255760193,0.4098521471023559,0.3907583057880401,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450954556465149,0.3897436559200287,0.2746382057666778,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248218894004822,0.3602521419525146,0.344086080789566,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224408984184265,0.2384042143821716,1.0876108407974243,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.55252605676651,1.0,1.0,0.0,1.0,-2.849360942840576,2.8493545055389404,6.519147518702084e-06,2.1969871520996094,0.8853638172149658,0.8853638172149658,0.0,154.2159423828125,158.0,38959.921875,-0.0,2436.445556640625,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645416498184204,1.0,0.0,0.0,3.5282857418060303,3.528308391571045,8.30655153549742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60400390625,0.0,1394.443359375,1895.4371337890625,0.0,3071.605712890625,0.8773598670959473,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784169912338257,0.3038714230060577,0.2763909101486206,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570643663406372,0.4098787307739258,0.3908202648162842,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435336947441101,0.38986936211586,0.2747527062892914,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233960270881653,0.3604581356048584,0.3443183898925781,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470057964325,0.238827109336853,1.0897191762924194,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533421635627747,1.0,1.0,0.0,1.0,-2.852710723876953,2.8527040481567383,6.534977728733793e-06,2.199792861938477,0.8982793688774109,0.8982793688774109,0.0,155.61610412597656,146.0,37524.4765625,-0.0,2450.997314453125,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529950976371765,1.0,0.0,0.0,3.574227094650269,3.5742502212524414,8.524277177457407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81689453125,0.0,1441.3997802734375,1895.4371337890625,0.0,2963.331298828125,0.8874646425247192,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784169912338257,0.3038714230060577,0.2763909101486206,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570643663406372,0.4098787307739258,0.3908202648162842,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435336947441101,0.38986936211586,0.2747527062892914,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233960270881653,0.3604581356048584,0.3443183898925781,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470057964325,0.238827109336853,1.0897191762924194,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533421635627747,1.0,1.0,0.0,1.0,-2.852710723876953,2.8527040481567383,6.534977728733793e-06,2.199792861938477,0.8982793688774109,0.8982793688774109,0.0,155.61610412597656,146.0,37524.4765625,-0.0,2450.997314453125,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529950976371765,1.0,0.0,0.0,3.574227094650269,3.5742502212524414,8.524277177457407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81689453125,0.0,1441.3997802734375,1895.4371337890625,0.0,2963.331298828125,0.8874646425247192,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845398783683777,0.3042347431182861,0.2765240669250488,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633646368980408,0.4099826514720917,0.3907213807106018,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496114611625671,0.3900742828845978,0.2747499346733093,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292160630226135,0.3607333600521087,0.3443828523159027,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768383026123,0.2392980754375457,1.0909250974655151,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506221652030945,1.0,1.0,0.0,1.0,-2.854276657104492,2.8542699813842773,6.542588380398229e-06,2.2011961936950684,0.9130133390426636,0.9130133390426636,0.0,151.20497131347656,134.0,36040.72265625,-0.0,2428.804443359375,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840438187122345,1.0,0.0,0.0,3.6263773441314697,3.626400947570801,8.774841830927471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8115234375,0.0,1496.5816650390625,1895.4371337890625,0.0,2845.809814453125,0.8990136384963989,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845398783683777,0.3042347431182861,0.2765240669250488,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633646368980408,0.4099826514720917,0.3907213807106018,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496114611625671,0.3900742828845978,0.2747499346733093,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292160630226135,0.3607333600521087,0.3443828523159027,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768383026123,0.2392980754375457,1.0909250974655151,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506221652030945,1.0,1.0,0.0,1.0,-2.854276657104492,2.8542699813842773,6.542588380398229e-06,2.2011961936950684,0.9130133390426636,0.9130133390426636,0.0,151.20497131347656,134.0,36040.72265625,-0.0,2428.804443359375,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840438187122345,1.0,0.0,0.0,3.6263773441314697,3.626400947570801,8.774841830927471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8115234375,0.0,1496.5816650390625,1895.4371337890625,0.0,2845.809814453125,0.8990136384963989,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891013026237488,0.3039426207542419,0.2764102816581726,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.868196964263916,0.4096038937568664,0.3904938697814941,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542425036430359,0.3897009789943695,0.2746039032936096,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336008787155151,0.360487699508667,0.3442524969577789,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306757569313049,0.2392704784870147,1.0909478664398191,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483747720718384,1.0,1.0,0.0,1.0,-2.85356879234314,2.853562355041504,6.539733021782013e-06,2.200825929641724,0.917359173297882,0.917359173297882,0.0,147.8672332763672,134.0,37016.546875,-0.0,2408.310302734375,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489869832992554,1.0,0.0,0.0,3.65112042427063,3.65114426612854,8.894993470676127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.91748046875,0.0,1524.48193359375,1895.4371337890625,0.0,2925.783447265625,0.9045628905296326,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.793181300163269,0.3030968010425567,0.275739461183548,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727275133132935,0.4086999893188476,0.3897274136543274,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585414290428162,0.388774573802948,0.2740276455879211,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376940488815308,0.3597622811794281,0.3436366617679596,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342804074287415,0.2388799488544464,1.089313507080078,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455061197280884,1.0,1.0,0.0,1.0,-2.84845232963562,2.8484458923339844,6.51668278806028e-06,2.197051763534546,0.9217423796653748,0.9217423796653748,0.0,144.45330810546875,122.0,36993.078125,-0.0,2378.8681640625,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616455078125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554936647415161,1.0,0.0,0.0,3.673036336898804,3.673060178756714,9.002097272059473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.783203125,0.0,1549.729736328125,1895.4371337890625,0.0,2986.75,0.9095696210861206,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014089465141296,0.3004606366157532,0.27340167760849,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822284936904907,0.4058985710144043,0.3871357142925262,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675405383110046,0.385928750038147,0.2720802426338196,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462485671043396,0.3573799431324005,0.3414186835289001,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416394352912903,0.2373257875442505,1.0822529792785645,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381707549095154,1.0,1.0,0.0,1.0,-2.8290464878082275,2.829040050506592,6.42873601464089e-06,2.182331323623657,0.926740288734436,0.926740288734436,0.0,136.98573303222656,110.0,37819.98828125,-0.0,2299.236083984375,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731637001037598,1.0,0.0,0.0,3.7090091705322266,3.709033727645874,9.17929071420076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.78662109375,0.0,1592.65283203125,1895.4371337890625,0.0,3152.48583984375,0.917825162410736,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014089465141296,0.3004606366157532,0.27340167760849,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822284936904907,0.4058985710144043,0.3871357142925262,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675405383110046,0.385928750038147,0.2720802426338196,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462485671043396,0.3573799431324005,0.3414186835289001,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416394352912903,0.2373257875442505,1.0822529792785645,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381707549095154,1.0,1.0,0.0,1.0,-2.8290464878082275,2.829040050506592,6.42873601464089e-06,2.182331323623657,0.926740288734436,0.926740288734436,0.0,136.98573303222656,110.0,37819.98828125,-0.0,2299.236083984375,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731637001037598,1.0,0.0,0.0,3.7090091705322266,3.709033727645874,9.17929071420076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.78662109375,0.0,1592.65283203125,1895.4371337890625,0.0,3152.48583984375,0.917825162410736,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.810702919960022,0.29709392786026,0.2702534198760986,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933245539665222,0.402237057685852,0.3835832178592682,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.878128170967102,0.3822628557682037,0.269443929195404,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562849164009094,0.3541719019412994,0.3382833898067474,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500491738319397,0.235031858086586,1.071362853050232,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290722846984863,1.0,1.0,0.0,1.0,-2.800974607467652,2.800968170166016,6.302151177806081e-06,2.16084361076355,0.9281464219093324,0.9281464219093324,0.0,128.59629821777344,98.0,38494.328125,-0.0,2199.407958984375,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874148726463318,1.0,0.0,0.0,3.733070135116577,3.733094930648804,9.298772170041048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.958984375,0.0,1622.815185546875,1895.4371337890625,0.0,3286.023681640625,0.9234377145767212,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.810702919960022,0.29709392786026,0.2702534198760986,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933245539665222,0.402237057685852,0.3835832178592682,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.878128170967102,0.3822628557682037,0.269443929195404,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562849164009094,0.3541719019412994,0.3382833898067474,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500491738319397,0.235031858086586,1.071362853050232,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290722846984863,1.0,1.0,0.0,1.0,-2.800974607467652,2.800968170166016,6.302151177806081e-06,2.16084361076355,0.9281464219093324,0.9281464219093324,0.0,128.59629821777344,98.0,38494.328125,-0.0,2199.407958984375,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874148726463318,1.0,0.0,0.0,3.733070135116577,3.733094930648804,9.298772170041048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.958984375,0.0,1622.815185546875,1895.4371337890625,0.0,3286.023681640625,0.9234377145767212,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215271234512329,0.2933242917060852,0.2666644155979156,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071000814437866,0.3980502188205719,0.3794480264186859,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913291692733765,0.3781081140041351,0.2664054632186889,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688560724258423,0.3504569232463836,0.3345832228660583,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604594826698303,0.232259914278984,1.057957887649536,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186285972595215,1.0,1.0,0.0,1.0,-2.767486572265625,2.7674803733825684,6.152627975097857e-06,2.135134696960449,0.9259601831436156,0.9259601831436156,0.0,119.36865997314452,86.0,39037.8046875,-0.0,2087.069091796875,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985145092010498,1.0,0.0,0.0,3.744465351104736,3.744490146636963,9.355626957585628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47509765625,0.0,1638.688720703125,1895.4371337890625,0.0,3389.733154296875,0.9262203574180604,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215271234512329,0.2933242917060852,0.2666644155979156,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071000814437866,0.3980502188205719,0.3794480264186859,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913291692733765,0.3781081140041351,0.2664054632186889,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688560724258423,0.3504569232463836,0.3345832228660583,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604594826698303,0.232259914278984,1.057957887649536,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186285972595215,1.0,1.0,0.0,1.0,-2.767486572265625,2.7674803733825684,6.152627975097857e-06,2.135134696960449,0.9259601831436156,0.9259601831436156,0.0,119.36865997314452,86.0,39037.8046875,-0.0,2087.069091796875,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985145092010498,1.0,0.0,0.0,3.744465351104736,3.744490146636963,9.355626957585628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47509765625,0.0,1638.688720703125,1895.4371337890625,0.0,3389.733154296875,0.9262203574180604,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348088264465332,0.2892941534519195,0.2627973556518554,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259607791900636,0.3935047090053558,0.3749226927757263,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908073365688324,0.3736183643341064,0.2630963325500488,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848690986633301,0.3464000225067138,0.330509215593338,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737282514572144,0.2291679829359054,1.0428695678710938,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071526765823364,1.0,1.0,0.0,1.0,-2.730397701263428,2.73039174079895,5.989044893794926e-06,2.1066253185272217,0.9201943278312684,0.9201943278312684,0.0,109.50191497802734,74.0,39464.8125,-0.0,1967.510498046875,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075591564178468,1.0,0.0,0.0,3.742533683776856,3.742558717727661,9.345977218799816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.50439453125,0.0,1639.20458984375,1895.4371337890625,0.0,3473.937744140625,0.9260228276252748,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348088264465332,0.2892941534519195,0.2627973556518554,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259607791900636,0.3935047090053558,0.3749226927757263,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908073365688324,0.3736183643341064,0.2630963325500488,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848690986633301,0.3464000225067138,0.330509215593338,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737282514572144,0.2291679829359054,1.0428695678710938,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071526765823364,1.0,1.0,0.0,1.0,-2.730397701263428,2.73039174079895,5.989044893794926e-06,2.1066253185272217,0.9201943278312684,0.9201943278312684,0.0,109.50191497802734,74.0,39464.8125,-0.0,1967.510498046875,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075591564178468,1.0,0.0,0.0,3.742533683776856,3.742558717727661,9.345977218799816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.50439453125,0.0,1639.20458984375,1895.4371337890625,0.0,3473.937744140625,0.9260228276252748,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429687023162842,0.2872254550457001,0.2608243525028229,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376161098480223,0.391146183013916,0.3725835978984833,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190794825553894,0.3712964057922363,0.2613939046859741,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946475982666016,0.3442894220352173,0.3283964991569519,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818867564201355,0.2275469303131103,1.0349584817886353,284.49493408203125,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011091232299805,1.0,1.0,0.0,1.0,-2.7111246585845947,2.711118698120117,5.904889349039877e-06,2.0918006896972656,0.9154218435287476,0.9154218435287476,0.0,104.34825897216795,74.0,40123.05078125,-0.0,1906.4249267578125,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,36282.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913841426372528,1.0,0.0,0.0,3.736494064331055,3.736518859863281,9.315836564383062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.99755859375,0.0,1633.7060546875,1895.4371337890625,0.0,3532.21875,0.924766480922699,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.852037250995636,0.2850768566131592,0.2587350606918335,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500159621238708,0.3886918425559997,0.3701129257678985,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315036535263062,0.3688809871673584,0.2595915198326111,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054012894630432,0.3420894742012024,0.3261639177799225,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908717393875122,0.2258528918027877,1.0266172885894775,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948625266551971,1.0,1.0,0.0,1.0,-2.6907730102539062,2.690767288208008,5.816671091452008e-06,2.0761466026306152,0.9108787775039672,0.9108787775039672,0.0,99.1845245361328,62.0,39784.2421875,-0.0,1844.30126953125,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152476191520692,1.0,0.0,0.0,3.726388692855835,3.7264134883880615,9.265515359402344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.9365234375,0.0,1623.3966064453125,1895.4371337890625,0.0,3545.23779296875,0.9226555228233336,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754717111587524,0.2807193696498871,0.254526287317276,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.977582573890686,0.3836690783500671,0.3650816977024078,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610847234725952,0.3639504313468933,0.2559350728988647,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349288940429688,0.3375814259052276,0.3216091096401214,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130077123641968,0.2223768085241317,1.0095287561416626,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819044470787048,1.0,1.0,0.0,1.0,-2.649268627166748,2.6492629051208496,5.638788024953101e-06,2.044207096099853,0.898070216178894,0.898070216178894,0.0,88.56364440917969,65.0,39999.59375,-0.0,1719.84033203125,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218565225601196,1.0,0.0,0.0,3.6947312355041504,3.694756031036377,9.10875485260476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.14453125,0.0,1590.2244873046875,1895.4371337890625,0.0,3606.28173828125,0.9158459305763244,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754717111587524,0.2807193696498871,0.254526287317276,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.977582573890686,0.3836690783500671,0.3650816977024078,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610847234725952,0.3639504313468933,0.2559350728988647,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349288940429688,0.3375814259052276,0.3216091096401214,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130077123641968,0.2223768085241317,1.0095287561416626,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819044470787048,1.0,1.0,0.0,1.0,-2.649268627166748,2.6492629051208496,5.638788024953101e-06,2.044207096099853,0.898070216178894,0.898070216178894,0.0,88.56364440917969,65.0,39999.59375,-0.0,1719.84033203125,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218565225601196,1.0,0.0,0.0,3.6947312355041504,3.694756031036377,9.10875485260476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.14453125,0.0,1590.2244873046875,1895.4371337890625,0.0,3606.28173828125,0.9158459305763244,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.889682948589325,0.2777420282363891,0.2512537240982055,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.99117773771286,0.3798831701278686,0.3609145283699035,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.976493000984192,0.3603746592998504,0.2529792189598083,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521552324295044,0.3341752886772156,0.3178378343582153,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248625993728638,0.2196799218654632,0.9952488541603088,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734601974487304,1.0,1.0,0.0,1.0,-2.6150712966918945,2.615065813064575,5.4940051086305175e-06,2.0177464485168457,0.8888105154037476,0.8888105154037476,0.0,82.58682250976562,83.0,37930.1171875,-0.0,1634.575927734375,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020628333091736,1.0,0.0,0.0,3.658038377761841,3.658062696456909,8.928732313506771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90576171875,0.0,1549.581298828125,1895.4371337890625,0.0,3422.8056640625,0.9077327251434326,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.889682948589325,0.2777420282363891,0.2512537240982055,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.99117773771286,0.3798831701278686,0.3609145283699035,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.976493000984192,0.3603746592998504,0.2529792189598083,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521552324295044,0.3341752886772156,0.3178378343582153,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248625993728638,0.2196799218654632,0.9952488541603088,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734601974487304,1.0,1.0,0.0,1.0,-2.6150712966918945,2.615065813064575,5.4940051086305175e-06,2.0177464485168457,0.8888105154037476,0.8888105154037476,0.0,82.58682250976562,83.0,37930.1171875,-0.0,1634.575927734375,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020628333091736,1.0,0.0,0.0,3.658038377761841,3.658062696456909,8.928732313506771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90576171875,0.0,1549.581298828125,1895.4371337890625,0.0,3422.8056640625,0.9077327251434326,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876610517501831,0.2759831249713897,0.2495802789926529,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790679812431335,0.3773533999919891,0.3584109246730804,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627901911735536,0.3580699563026428,0.2512890994548797,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366065263748168,0.3319256901741028,0.3156122863292694,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132421970367432,0.2179162353277206,0.987001657485962,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728990495204925,1.0,1.0,0.0,1.0,-2.595425844192505,2.595420360565185,5.411828169599176e-06,2.002617835998535,0.8794763684272766,0.8794763684272766,0.0,84.76043701171875,101.0,35973.64453125,-0.0,1615.712158203125,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878691554069519,1.0,0.0,0.0,3.618079900741577,3.6181037425994873,8.734732546145096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62548828125,0.0,1505.915283203125,1895.4371337890625,0.0,3204.317138671875,0.8988799452781677,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876610517501831,0.2759831249713897,0.2495802789926529,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790679812431335,0.3773533999919891,0.3584109246730804,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627901911735536,0.3580699563026428,0.2512890994548797,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366065263748168,0.3319256901741028,0.3156122863292694,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132421970367432,0.2179162353277206,0.987001657485962,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728990495204925,1.0,1.0,0.0,1.0,-2.595425844192505,2.595420360565185,5.411828169599176e-06,2.002617835998535,0.8794763684272766,0.8794763684272766,0.0,84.76043701171875,101.0,35973.64453125,-0.0,1615.712158203125,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878691554069519,1.0,0.0,0.0,3.618079900741577,3.6181037425994873,8.734732546145096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62548828125,0.0,1505.915283203125,1895.4371337890625,0.0,3204.317138671875,0.8988799452781677,1.0,0.0,3.0,1.0,0.0
