time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490613102912903,0.2747147679328918,0.2486682385206222,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472804069519044,0.3754244744777679,0.3568069040775299,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286573529243468,0.3563230633735657,0.2502381503582001,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027408361434937,0.3302261531352997,0.3142338097095489,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867680191993713,0.2166514843702316,0.9824184775352478,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771748483181,1.0,1.0,0.0,1.0,-2.5839712619781494,2.58396577835083,5.364432581700385e-06,1.9939123392105105,0.8705827593803406,0.8705827593803406,0.0,92.5888671875,119.0,34106.84765625,-0.0,1638.8165283203125,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565711379051208,1.0,0.0,0.0,3.5765366554260254,3.5765600204467773,8.535296842637763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.85107421875,0.0,1461.126708984375,1895.4371337890625,0.0,2996.85107421875,0.8896566033363342,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490613102912903,0.2747147679328918,0.2486682385206222,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472804069519044,0.3754244744777679,0.3568069040775299,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286573529243468,0.3563230633735657,0.2502381503582001,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027408361434937,0.3302261531352997,0.3142338097095489,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867680191993713,0.2166514843702316,0.9824184775352478,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771748483181,1.0,1.0,0.0,1.0,-2.5839712619781494,2.58396577835083,5.364432581700385e-06,1.9939123392105105,0.8705827593803406,0.8705827593803406,0.0,92.5888671875,119.0,34106.84765625,-0.0,1638.8165283203125,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565711379051208,1.0,0.0,0.0,3.5765366554260254,3.5765600204467773,8.535296842637763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.85107421875,0.0,1461.126708984375,1895.4371337890625,0.0,2996.85107421875,0.8896566033363342,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342418074607849,0.2741540670394897,0.2483340054750442,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270868301391602,0.3745644688606262,0.356169581413269,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089556336402892,0.3555409014225006,0.2498214095830917,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855435252189636,0.3294689953327179,0.3136982917785644,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719399929046631,0.2161127030849456,0.9808771014213562,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805509150028229,1.0,1.0,0.0,1.0,-2.579806089401245,2.579800844192505,5.347324076865334e-06,1.9907835721969604,0.8667993545532227,0.8667993545532227,0.0,98.01398468017578,119.0,32738.134765625,-0.0,1660.5009765625,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436197638511658,1.0,0.0,0.0,3.555234670639038,3.55525803565979,8.433927405349095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.91943359375,0.0,1438.3662109375,1895.4371337890625,0.0,2875.552490234375,0.8849565982818604,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200657367706299,0.2736786901950836,0.2481380254030227,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076378345489502,0.3737983405590057,0.3556828498840332,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915832042694092,0.3548533618450165,0.2495186328887939,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690277338027954,0.3287962675094604,0.313299298286438,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578810453414917,0.2156477719545364,0.9798832535743712,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845490753650665,1.0,1.0,0.0,1.0,-2.576946973800659,2.576941728591919,5.335645710147219e-06,1.9886605739593504,0.8621299266815186,0.8621299266815186,0.0,104.11441802978516,137.0,32291.658203125,-0.0,1687.6236572265625,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355928063392639,1.0,0.0,0.0,3.534435749053955,3.534458875656128,8.335534857906168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.4697265625,0.0,1416.5098876953125,1895.4371337890625,0.0,2800.568115234375,0.8803036212921143,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914406061172485,0.272767037153244,0.2478285133838653,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523857116699,0.3723410069942474,0.3548356890678406,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598263263702393,0.3535546958446502,0.2490011751651764,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392024040222168,0.3275158703327179,0.3126216530799866,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138185501099,0.2147873044013977,0.9785413146018982,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938434660434723,1.0,1.0,0.0,1.0,-2.57250714302063,2.5725018978118896,5.317633167578606e-06,1.9854124784469604,0.8541170954704285,0.8541170954704285,0.0,118.09358215332033,140.0,30512.013671875,-0.0,1752.8629150390625,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148028254508972,1.0,0.0,0.0,3.492472887039185,3.492495536804199,8.138781026900688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.3515625,0.0,1372.88134765625,1895.4371337890625,0.0,2607.490478515625,0.8709837794303894,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914406061172485,0.272767037153244,0.2478285133838653,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523857116699,0.3723410069942474,0.3548356890678406,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598263263702393,0.3535546958446502,0.2490011751651764,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392024040222168,0.3275158703327179,0.3126216530799866,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138185501099,0.2147873044013977,0.9785413146018982,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938434660434723,1.0,1.0,0.0,1.0,-2.57250714302063,2.5725018978118896,5.317633167578606e-06,1.9854124784469604,0.8541170954704285,0.8541170954704285,0.0,118.09358215332033,140.0,30512.013671875,-0.0,1752.8629150390625,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148028254508972,1.0,0.0,0.0,3.492472887039185,3.492495536804199,8.138781026900688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.3515625,0.0,1372.88134765625,1895.4371337890625,0.0,2607.490478515625,0.8709837794303894,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743362784385681,0.2719564139842987,0.2474482655525207,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559481501579285,0.3710082471370697,0.353942722082138,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420740962028503,0.3523949682712555,0.2484592795372009,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224179744720459,0.3263437449932098,0.3118824958801269,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.718241810798645,0.2140260189771652,0.9768710732460022,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995971918106079,1.0,1.0,0.0,1.0,-2.5674331188201904,2.567427635192871,5.297071311360924e-06,1.981693744659424,0.8465285897254944,0.8465285897254944,0.0,127.82193756103516,128.0,28744.34375,-0.0,1794.9737548828125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933849692344666,1.0,0.0,0.0,3.4511218070983887,3.451144218444824,7.947195399538032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.142578125,0.0,1330.7415771484375,1895.4371337890625,0.0,2411.106201171875,0.8618056774139404,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743362784385681,0.2719564139842987,0.2474482655525207,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559481501579285,0.3710082471370697,0.353942722082138,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420740962028503,0.3523949682712555,0.2484592795372009,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224179744720459,0.3263437449932098,0.3118824958801269,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.718241810798645,0.2140260189771652,0.9768710732460022,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995971918106079,1.0,1.0,0.0,1.0,-2.5674331188201904,2.567427635192871,5.297071311360924e-06,1.981693744659424,0.8465285897254944,0.8465285897254944,0.0,127.82193756103516,128.0,28744.34375,-0.0,1794.9737548828125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933849692344666,1.0,0.0,0.0,3.4511218070983887,3.451144218444824,7.947195399538032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.142578125,0.0,1330.7415771484375,1895.4371337890625,0.0,2411.106201171875,0.8618056774139404,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718111872673035,0.2712906897068023,0.2468623518943786,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530462384223938,0.3698161244392395,0.3528350293636322,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.83939528465271,0.3513828814029693,0.2477645874023437,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197453618049622,0.325297862291336,0.3109146952629089,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008383750916,0.2133838534355163,0.9740813970565796,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988782107830047,1.0,1.0,0.0,1.0,-2.560051202774048,2.560045957565308,5.267015239951434e-06,1.9761755466461184,0.8393368124961853,0.8393368124961853,0.0,128.81802368164062,116.0,26980.466796875,-0.0,1788.392578125,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707729935646057,1.0,0.0,0.0,3.41065526008606,3.410677194595337,7.761915981063794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2978515625,0.0,1290.343505859375,1895.4371337890625,0.0,2207.705810546875,0.8528334498405457,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718111872673035,0.2712906897068023,0.2468623518943786,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530462384223938,0.3698161244392395,0.3528350293636322,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.83939528465271,0.3513828814029693,0.2477645874023437,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197453618049622,0.325297862291336,0.3109146952629089,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008383750916,0.2133838534355163,0.9740813970565796,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988782107830047,1.0,1.0,0.0,1.0,-2.560051202774048,2.560045957565308,5.267015239951434e-06,1.9761755466461184,0.8393368124961853,0.8393368124961853,0.0,128.81802368164062,116.0,26980.466796875,-0.0,1788.392578125,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707729935646057,1.0,0.0,0.0,3.41065526008606,3.410677194595337,7.761915981063794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2978515625,0.0,1290.343505859375,1895.4371337890625,0.0,2207.705810546875,0.8528334498405457,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776700854301453,0.2707967460155487,0.2462261319160461,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590810894966125,0.3687820434570312,0.3516612648963928,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452426195144653,0.3505353629589081,0.2470258921384811,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252742886543274,0.3243967294692993,0.3098683059215545,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.720857560634613,0.2128832042217254,0.9709025621414183,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946142733097076,1.0,1.0,0.0,1.0,-2.551912307739258,2.5519073009490967,5.233835054241354e-06,1.970020055770874,0.8325508236885071,0.8325508236885071,0.0,124.39299011230467,104.0,25235.0390625,-0.0,1752.907470703125,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466492652893066,1.0,0.0,0.0,3.3713042736053467,3.371325969696045,7.583841465930163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6552734375,0.0,1251.8489990234375,1895.4371337890625,0.0,1996.53369140625,0.8441187739372253,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776700854301453,0.2707967460155487,0.2462261319160461,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590810894966125,0.3687820434570312,0.3516612648963928,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452426195144653,0.3505353629589081,0.2470258921384811,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252742886543274,0.3243967294692993,0.3098683059215545,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.720857560634613,0.2128832042217254,0.9709025621414183,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946142733097076,1.0,1.0,0.0,1.0,-2.551912307739258,2.5519073009490967,5.233835054241354e-06,1.970020055770874,0.8325508236885071,0.8325508236885071,0.0,124.39299011230467,104.0,25235.0390625,-0.0,1752.907470703125,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466492652893066,1.0,0.0,0.0,3.3713042736053467,3.371325969696045,7.583841465930163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6552734375,0.0,1251.8489990234375,1895.4371337890625,0.0,1996.53369140625,0.8441187739372253,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828075885772705,0.2705853581428528,0.2458847314119339,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644846677780151,0.3682995438575744,0.3510498702526092,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504406213760376,0.3501461446285248,0.2466372996568679,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301419019699097,0.3239778876304626,0.3093195855617523,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251361012458801,0.2126689106225967,0.969231128692627,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916173815727234,1.0,1.0,0.0,1.0,-2.547633409500122,2.547628164291382,5.216413228481542e-06,1.9667738676071167,0.8297417163848877,0.8297417163848877,0.0,120.95240783691406,104.0,24022.833984375,-0.0,1728.6455078125,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731639564037323,1.0,0.0,0.0,3.351807117462158,3.3518285751342773,7.49637592889485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.787109375,0.0,1232.99267578125,1895.4371337890625,0.0,1868.8270263671875,0.8398392200469971,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895163893699646,0.2704472243785858,0.2456116676330566,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715898990631104,0.367884874343872,0.3505017161369324,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572845458984375,0.3498273193836212,0.246300533413887,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.83648681640625,0.3236202299594879,0.3088243007659912,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306351065635681,0.2125070691108703,0.9677307605743408,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882346391677856,1.0,1.0,0.0,1.0,-2.5438437461853027,2.5438387393951416,5.200997748033842e-06,1.963893294334412,0.8261195421218872,0.8261195421218872,0.0,116.86869049072266,92.0,23628.384765625,-0.0,1701.936767578125,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214319109916687,1.0,0.0,0.0,3.3332252502441406,3.3332464694976807,7.413489129248774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.349609375,0.0,1215.3543701171875,1895.4371337890625,0.0,1783.8187255859375,0.8336965441703796,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058744072914124,0.269781082868576,0.2447987794876098,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893397450447083,0.3667011857032776,0.3491510450839996,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744540214538574,0.3487987518310547,0.2454176396131515,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.852380096912384,0.3225873708724975,0.3076039552688598,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442228198051453,0.2119777798652649,0.9640296101570128,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805042743682861,1.0,1.0,0.0,1.0,-2.534273624420166,2.534268379211426,5.16217869517277e-06,1.956623196601868,0.81770920753479,0.81770920753479,0.0,107.76716613769533,80.0,22706.041015625,-0.0,1640.98291015625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078409790992737,1.0,0.0,0.0,3.273377656936645,3.273398399353028,7.149662337724294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.02294921875,0.0,1157.991943359375,1895.4371337890625,0.0,1673.1734619140625,0.818922221660614,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058744072914124,0.269781082868576,0.2447987794876098,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893397450447083,0.3667011857032776,0.3491510450839996,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744540214538574,0.3487987518310547,0.2454176396131515,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.852380096912384,0.3225873708724975,0.3076039552688598,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442228198051453,0.2119777798652649,0.9640296101570128,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805042743682861,1.0,1.0,0.0,1.0,-2.534273624420166,2.534268379211426,5.16217869517277e-06,1.956623196601868,0.81770920753479,0.81770920753479,0.0,107.76716613769533,80.0,22706.041015625,-0.0,1640.98291015625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078409790992737,1.0,0.0,0.0,3.273377656936645,3.273398399353028,7.149662337724294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.02294921875,0.0,1157.991943359375,1895.4371337890625,0.0,1673.1734619140625,0.818922221660614,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.824586033821106,0.2685804665088653,0.2434982657432556,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118903875350952,0.3650001585483551,0.347311794757843,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961096405982971,0.347226083278656,0.2441514432430267,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727482557296753,0.3210804462432861,0.3059361279010772,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615571618080139,0.211099088191986,0.9587810635566713,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716957509517669,1.0,1.0,0.0,1.0,-2.520673513412476,2.5206685066223145,5.107118795422139e-06,1.9462157487869265,0.8069813847541809,0.8069813847541809,0.0,98.0208740234375,68.0,22108.08984375,-0.0,1571.2392578125,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029232978820801,1.0,0.0,0.0,3.189340829849243,3.1893606185913086,6.787270763197739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8037109375,0.0,1079.869384765625,1895.4371337890625,0.0,1633.8994140625,0.79947429895401,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.824586033821106,0.2685804665088653,0.2434982657432556,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118903875350952,0.3650001585483551,0.347311794757843,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961096405982971,0.347226083278656,0.2441514432430267,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727482557296753,0.3210804462432861,0.3059361279010772,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615571618080139,0.211099088191986,0.9587810635566713,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716957509517669,1.0,1.0,0.0,1.0,-2.520673513412476,2.5206685066223145,5.107118795422139e-06,1.9462157487869265,0.8069813847541809,0.8069813847541809,0.0,98.0208740234375,68.0,22108.08984375,-0.0,1571.2392578125,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029232978820801,1.0,0.0,0.0,3.189340829849243,3.1893606185913086,6.787270763197739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8037109375,0.0,1079.869384765625,1895.4371337890625,0.0,1633.8994140625,0.79947429895401,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474936485290527,0.2670636177062988,0.2418345212936401,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432571530342102,0.3629575669765472,0.3450768291950226,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254295825958252,0.3453156650066376,0.2425901144742965,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992289304733276,0.3192504048347473,0.3038968741893768,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831015586853,0.209951102733612,0.9521020650863647,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619988799095154,1.0,1.0,0.0,1.0,-2.503640651702881,2.50363564491272,5.03844057675451e-06,1.933107018470764,0.7944948673248291,0.7944948673248291,0.0,87.84172821044922,56.0,21492.033203125,-0.0,1495.088623046875,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981448531150818,1.0,0.0,0.0,3.088347911834717,3.088366746902466,6.364228397615079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63330078125,0.0,990.729736328125,1895.4371337890625,0.0,1596.1434326171875,0.7762340307235718,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474936485290527,0.2670636177062988,0.2418345212936401,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432571530342102,0.3629575669765472,0.3450768291950226,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254295825958252,0.3453156650066376,0.2425901144742965,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992289304733276,0.3192504048347473,0.3038968741893768,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831015586853,0.209951102733612,0.9521020650863647,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619988799095154,1.0,1.0,0.0,1.0,-2.503640651702881,2.50363564491272,5.03844057675451e-06,1.933107018470764,0.7944948673248291,0.7944948673248291,0.0,87.84172821044922,56.0,21492.033203125,-0.0,1495.088623046875,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981448531150818,1.0,0.0,0.0,3.088347911834717,3.088366746902466,6.364228397615079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63330078125,0.0,990.729736328125,1895.4371337890625,0.0,1596.1434326171875,0.7762340307235718,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799519538879395,0.2654356062412262,0.2400222271680832,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806106090545654,0.3607657849788666,0.3426505923271179,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654162526130676,0.3432704210281372,0.2408968061208725,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384366273880004,0.3172718584537506,0.3016698360443115,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.814899206161499,0.2086628079414367,0.9446014165878296,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516154527664184,1.0,1.0,0.0,1.0,-2.484827280044556,2.4848225116729736,4.963053470419254e-06,1.9185857772827148,0.7804493308067322,0.7804493308067322,0.0,77.25435638427734,59.0,20862.298828125,-0.0,1415.399169921875,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908398866653442,1.0,0.0,0.0,2.9734678268432617,2.9734857082366943,5.899563007005781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8203125,0.0,895.650390625,1895.4371337890625,0.0,1539.2264404296875,0.7499406337738037,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799519538879395,0.2654356062412262,0.2400222271680832,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806106090545654,0.3607657849788666,0.3426505923271179,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654162526130676,0.3432704210281372,0.2408968061208725,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384366273880004,0.3172718584537506,0.3016698360443115,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.814899206161499,0.2086628079414367,0.9446014165878296,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516154527664184,1.0,1.0,0.0,1.0,-2.484827280044556,2.4848225116729736,4.963053470419254e-06,1.9185857772827148,0.7804493308067322,0.7804493308067322,0.0,77.25435638427734,59.0,20862.298828125,-0.0,1415.399169921875,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908398866653442,1.0,0.0,0.0,2.9734678268432617,2.9734857082366943,5.899563007005781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8203125,0.0,895.650390625,1895.4371337890625,0.0,1539.2264404296875,0.7499406337738037,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919095396995544,0.2646061480045318,0.2391711473464965,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.991497278213501,0.3596438467502594,0.3414837718009949,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777680039405824,0.3422259092330932,0.2400875985622406,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524379968643188,0.3162547945976257,0.3006015121936798,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.825014054775238,0.2079897820949554,0.9410659074783324,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482269585132599,1.0,1.0,0.0,1.0,-2.475897789001465,2.475892782211304,4.927415375277633e-06,1.9116623401641848,0.7729247212409973,0.7729247212409973,0.0,73.95912170410156,59.0,20533.712890625,-0.0,1386.569091796875,1.0,283.1499938964844,284.8382873535156,291.2733154296875,292.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,34286.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862298846244812,1.0,0.0,0.0,2.904350757598877,2.904368162155152,5.628484700537228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.95458984375,0.0,840.8532104492188,1895.4371337890625,0.0,1503.82275390625,0.7368365526199341,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995141983032227,0.2637632489204407,0.2383559644222259,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976943135261536,0.3585063517093658,0.3403508961200714,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849259853363036,0.3411668241024017,0.2393047958612442,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.960841715335846,0.3152204751968384,0.2995654642581939,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313225507736206,0.2072977870702743,0.937674045562744,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455555379390716,1.0,1.0,0.0,1.0,-2.4672930240631104,2.4672882556915283,4.893224286206532e-06,1.9050041437149048,0.7650368809700012,0.7650368809700012,0.0,71.85040283203125,77.0,20237.828125,-0.0,1364.2532958984375,1.0,283.1499938964844,284.8475952148437,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811821460723877,1.0,0.0,0.0,2.846886157989502,2.846903085708618,5.407961225500912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.9140625,0.0,798.4271240234375,1895.4371337890625,0.0,1465.5291748046875,0.7211278676986694,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797865509986877,0.2620304524898529,0.2369702458381652,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804924130439758,0.3561883866786957,0.3383426964282989,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965368390083313,0.3390056788921356,0.2379301190376281,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381303191184998,0.3131023943424225,0.2977454960346222,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146063089370728,0.2058559209108352,0.9320573210716248,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466932713985443,1.0,1.0,0.0,1.0,-2.452629804611206,2.452625036239624,4.835179424844682e-06,1.893625020980835,0.7484862804412842,0.7484862804412842,0.0,75.3191909790039,95.0,19628.017578125,-0.0,1361.284423828125,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701163649559021,1.0,0.0,0.0,2.710588455200196,2.710604190826416,4.90253285079234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.58984375,0.0,702.1551513671875,1895.4371337890625,0.0,1383.3731689453125,0.6902735233306885,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797865509986877,0.2620304524898529,0.2369702458381652,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804924130439758,0.3561883866786957,0.3383426964282989,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965368390083313,0.3390056788921356,0.2379301190376281,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381303191184998,0.3131023943424225,0.2977454960346222,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146063089370728,0.2058559209108352,0.9320573210716248,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466932713985443,1.0,1.0,0.0,1.0,-2.452629804611206,2.452625036239624,4.835179424844682e-06,1.893625020980835,0.7484862804412842,0.7484862804412842,0.0,75.3191909790039,95.0,19628.017578125,-0.0,1361.284423828125,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701163649559021,1.0,0.0,0.0,2.710588455200196,2.710604190826416,4.90253285079234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.58984375,0.0,702.1551513671875,1895.4371337890625,0.0,1383.3731689453125,0.6902735233306885,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443782925605774,0.260225772857666,0.2357294559478759,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392586946487428,0.3538109064102173,0.3364981710910797,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216020107269288,0.3367828130722046,0.2366749495267868,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955188989639282,0.3109146654605865,0.296080082654953,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809210419654846,0.2043286263942718,0.9271082878112792,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520105421543121,1.0,1.0,0.0,1.0,-2.439467668533325,2.439462900161743,4.783401436725399e-06,1.883422255516052,0.7310162782669067,0.7310162782669067,0.0,84.45692443847656,113.0,19033.708984375,-0.0,1388.088134765625,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584091782569885,1.0,0.0,0.0,2.5666396617889404,2.5666542053222656,4.3956507056464034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7763671875,0.0,609.4506225585938,1895.4371337890625,0.0,1299.267822265625,0.6578649282455444,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443782925605774,0.260225772857666,0.2357294559478759,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392586946487428,0.3538109064102173,0.3364981710910797,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216020107269288,0.3367828130722046,0.2366749495267868,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955188989639282,0.3109146654605865,0.296080082654953,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809210419654846,0.2043286263942718,0.9271082878112792,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520105421543121,1.0,1.0,0.0,1.0,-2.439467668533325,2.439462900161743,4.783401436725399e-06,1.883422255516052,0.7310162782669067,0.7310162782669067,0.0,84.45692443847656,113.0,19033.708984375,-0.0,1388.088134765625,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584091782569885,1.0,0.0,0.0,2.5666396617889404,2.5666542053222656,4.3956507056464034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7763671875,0.0,609.4506225585938,1895.4371337890625,0.0,1299.267822265625,0.6578649282455444,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101586103439331,0.2583761215209961,0.2345699071884155,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.894362211227417,0.3513961434364319,0.3347476422786712,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795799612998962,0.3345217406749725,0.2354883402585983,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565506935119629,0.3086785674095154,0.2944983839988708,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476428747177124,0.202734962105751,0.9224766492843628,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599066376686096,1.0,1.0,0.0,1.0,-2.4270806312561035,2.427075862884521,4.734928552352358e-06,1.8738163709640503,0.7127804756164551,0.7127804756164551,0.0,97.03730010986328,131.0,18491.150390625,-0.0,1432.396484375,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646682620048523,1.0,0.0,0.0,2.4171142578125,2.4171276092529297,3.898412046510202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31005859375,0.0,522.3812866210938,1895.4371337890625,0.0,1218.0921630859375,0.6243919730186462,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101586103439331,0.2583761215209961,0.2345699071884155,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.894362211227417,0.3513961434364319,0.3347476422786712,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795799612998962,0.3345217406749725,0.2354883402585983,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565506935119629,0.3086785674095154,0.2944983839988708,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476428747177124,0.202734962105751,0.9224766492843628,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599066376686096,1.0,1.0,0.0,1.0,-2.4270806312561035,2.427075862884521,4.734928552352358e-06,1.8738163709640503,0.7127804756164551,0.7127804756164551,0.0,97.03730010986328,131.0,18491.150390625,-0.0,1432.396484375,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646682620048523,1.0,0.0,0.0,2.4171142578125,2.4171276092529297,3.898412046510202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31005859375,0.0,522.3812866210938,1895.4371337890625,0.0,1218.0921630859375,0.6243919730186462,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775017619132996,0.2565040290355682,0.2334659546613693,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858582079410553,0.3489627838134765,0.3330601155757904,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452135920524597,0.3322422802448272,0.2343482077121734,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243759870529175,0.3064129054546356,0.2929693162441253,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200788855552673,0.2010949403047561,0.91801780462265,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693464934825897,1.0,1.0,0.0,1.0,-2.415163278579712,2.41515851020813,4.688529315899359e-06,1.8645718097686768,0.6938506364822388,0.6938506364822388,0.0,111.79010009765624,119.0,17938.5546875,-0.0,1487.40234375,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352642178535461,1.0,0.0,0.0,2.263801336288452,2.2638134956359863,3.419558538553247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.3935546875,0.0,442.3327331542969,1895.4371337890625,0.0,1142.1649169921875,0.5902907848358154,1.0,0.0,3.0,1.0,0.0
