time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775017619132996,0.2565040290355682,0.2334659546613693,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858582079410553,0.3489627838134765,0.3330601155757904,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452135920524597,0.3322422802448272,0.2343482077121734,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243759870529175,0.3064129054546356,0.2929693162441253,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200788855552673,0.2010949403047561,0.91801780462265,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693464934825897,1.0,1.0,0.0,1.0,-2.415163278579712,2.41515851020813,4.688529315899359e-06,1.8645718097686768,0.6938506364822388,0.6938506364822388,0.0,111.79010009765624,119.0,17938.5546875,-0.0,1487.40234375,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352642178535461,1.0,0.0,0.0,2.263801336288452,2.2638134956359863,3.419558538553247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.3935546875,0.0,442.3327331542969,1895.4371337890625,0.0,1142.1649169921875,0.5902907848358154,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700706124305725,0.2555733919143677,0.2327702045440673,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506766557693481,0.3477483987808227,0.3320648372173309,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376798629760742,0.3311063945293426,0.2336665540933609,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.817031979560852,0.3052782118320465,0.2920494973659515,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134507894515991,0.2002673000097274,0.9150266647338868,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704453349113464,1.0,1.0,0.0,1.0,-2.4076178073883057,2.4076132774353027,4.659359092329396e-06,1.8587639331817627,0.6841846108436584,0.6841846108436584,0.0,115.3685531616211,119.0,17633.970703125,-0.0,1494.1221923828125,1.0,283.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295579671859741,1.0,0.0,0.0,2.179604768753052,2.179616451263428,3.1699244118499337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.8994140625,0.0,401.51568603515625,1895.4371337890625,0.0,1105.4234619140625,0.5742166638374329,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.766767680644989,0.2546709179878235,0.2320069372653961,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.847190260887146,0.3465529680252075,0.3309915363788605,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343575596809387,0.3299925327301025,0.2329292446374893,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136579990386963,0.3041601479053497,0.2910489439964294,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102760076522827,0.1994544863700866,0.9116360545158386,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701155424118042,1.0,1.0,0.0,1.0,-2.3992512226104736,2.3992466926574707,4.627047474059509e-06,1.8522825241088867,0.6743112206459045,0.6743112206459045,0.0,116.58660125732422,107.0,17355.375,-0.0,1488.28759765625,1.0,283.1499938964844,285.1099853515625,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29280.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623822808265686,1.0,0.0,0.0,2.108551025390625,2.108561992645264,2.966617671518179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.49072265625,0.0,370.2043151855469,1895.4371337890625,0.0,1069.3297119140625,0.5559989213943481,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672910690307617,0.252966046333313,0.2303985357284546,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.847774863243103,0.3442362248897552,0.328733742237091,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349617719650269,0.3278475999832153,0.2313785105943679,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141008615493774,0.3019915819168091,0.2889306545257568,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963064193726,0.1978946179151535,0.9042892456054688,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661960899829864,1.0,1.0,0.0,1.0,-2.381373643875122,2.381369113922119,4.558361524686916e-06,1.8384143114089968,0.6542522311210632,0.6542522311210632,0.0,114.62036895751952,95.0,16748.533203125,-0.0,1454.1009521484375,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118464469909668,1.0,0.0,0.0,1.9531830549240112,1.9531930685043333,2.545536119669123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40283203125,0.0,306.4295654296875,1895.4371337890625,0.0,996.7435913085938,0.5219432711601257,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672910690307617,0.252966046333313,0.2303985357284546,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.847774863243103,0.3442362248897552,0.328733742237091,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349617719650269,0.3278475999832153,0.2313785105943679,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141008615493774,0.3019915819168091,0.2889306545257568,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963064193726,0.1978946179151535,0.9042892456054688,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661960899829864,1.0,1.0,0.0,1.0,-2.381373643875122,2.381369113922119,4.558361524686916e-06,1.8384143114089968,0.6542522311210632,0.6542522311210632,0.0,114.62036895751952,95.0,16748.533203125,-0.0,1454.1009521484375,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118464469909668,1.0,0.0,0.0,1.9531830549240112,1.9531930685043333,2.545536119669123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40283203125,0.0,306.4295654296875,1895.4371337890625,0.0,996.7435913085938,0.5219432711601257,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746840119361877,0.2513959109783172,0.2287647873163223,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376695632935,0.3420278429985046,0.3264217674732208,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425381779670715,0.3258203268051147,0.2297946959733963,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213447332382202,0.2999224662780761,0.2867499887943268,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.716896116733551,0.196435272693634,0.896649181842804,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.459370881319046,1.0,1.0,0.0,1.0,-2.3629329204559326,2.362928628921509,4.488044851314044e-06,1.8240936994552608,0.6337936520576477,0.6337936520576477,0.0,108.74137115478516,83.0,16124.4833984375,-0.0,1401.070068359375,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990772843360901,1.0,0.0,0.0,1.7996598482131958,1.7996689081192017,2.161096972486121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71826171875,0.0,251.09266662597656,1895.4371337890625,0.0,923.6748657226562,0.4885594248771667,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746840119361877,0.2513959109783172,0.2287647873163223,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376695632935,0.3420278429985046,0.3264217674732208,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425381779670715,0.3258203268051147,0.2297946959733963,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213447332382202,0.2999224662780761,0.2867499887943268,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.716896116733551,0.196435272693634,0.896649181842804,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.459370881319046,1.0,1.0,0.0,1.0,-2.3629329204559326,2.362928628921509,4.488044851314044e-06,1.8240936994552608,0.6337936520576477,0.6337936520576477,0.0,108.74137115478516,83.0,16124.4833984375,-0.0,1401.070068359375,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990772843360901,1.0,0.0,0.0,1.7996598482131958,1.7996689081192017,2.161096972486121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71826171875,0.0,251.09266662597656,1895.4371337890625,0.0,923.6748657226562,0.4885594248771667,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878267168998718,0.2499526441097259,0.2271583080291748,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187900543213,0.3399290144443512,0.32411989569664,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560603260993958,0.3239097893238067,0.2282237410545349,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338949084281921,0.2979533076286316,0.2845707237720489,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277195453643799,0.1950771659612655,0.8890236020088196,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507545232772827,1.0,1.0,0.0,1.0,-2.344571828842163,2.34456729888916,4.418579464982031e-06,1.8098238706588743,0.6130518913269043,0.6130518913269043,0.0,100.51365661621094,71.0,15485.6142578125,-0.0,1337.86767578125,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585493803024292,1.0,0.0,0.0,1.6498843431472778,1.6498925685882568,1.816353716321828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.754638671875,0.0,203.9330596923828,1895.4371337890625,0.0,851.2192993164062,0.4562570452690124,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878267168998718,0.2499526441097259,0.2271583080291748,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187900543213,0.3399290144443512,0.32411989569664,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560603260993958,0.3239097893238067,0.2282237410545349,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338949084281921,0.2979533076286316,0.2845707237720489,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277195453643799,0.1950771659612655,0.8890236020088196,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507545232772827,1.0,1.0,0.0,1.0,-2.344571828842163,2.34456729888916,4.418579464982031e-06,1.8098238706588743,0.6130518913269043,0.6130518913269043,0.0,100.51365661621094,71.0,15485.6142578125,-0.0,1337.86767578125,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585493803024292,1.0,0.0,0.0,1.6498843431472778,1.6498925685882568,1.816353716321828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.754638671875,0.0,203.9330596923828,1895.4371337890625,0.0,851.2192993164062,0.4562570452690124,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067877292633057,0.2486267536878585,0.2256058007478714,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904404640197754,0.337936669588089,0.3218629956245422,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761151432991028,0.3221114873886108,0.2266902476549148,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522676229476929,0.2960802614688873,0.2824269235134125,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431846857070923,0.1938147842884063,0.8815679550170898,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410105645656585,1.0,1.0,0.0,1.0,-2.3266212940216064,2.3266170024871826,4.351203187979991e-06,1.795865178108215,0.5921393036842346,0.5921393036842346,0.0,90.88557434082033,59.0,14833.521484375,-0.0,1269.587646484375,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711727738380432,1.0,0.0,0.0,1.5055851936340332,1.5055924654006958,1.512530189984318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.64453125,0.0,164.4043731689453,1895.4371337890625,0.0,780.6644897460938,0.4253884255886078,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067877292633057,0.2486267536878585,0.2256058007478714,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904404640197754,0.337936669588089,0.3218629956245422,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761151432991028,0.3221114873886108,0.2266902476549148,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522676229476929,0.2960802614688873,0.2824269235134125,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431846857070923,0.1938147842884063,0.8815679550170898,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410105645656585,1.0,1.0,0.0,1.0,-2.3266212940216064,2.3266170024871826,4.351203187979991e-06,1.795865178108215,0.5921393036842346,0.5921393036842346,0.0,90.88557434082033,59.0,14833.521484375,-0.0,1269.587646484375,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711727738380432,1.0,0.0,0.0,1.5055851936340332,1.5055924654006958,1.512530189984318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.64453125,0.0,164.4043731689453,1895.4371337890625,0.0,780.6644897460938,0.4253884255886078,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181427121162415,0.2480062693357467,0.224852442741394,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036815762519836,0.3369801640510559,0.3207558691501617,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890822529792786,0.321254014968872,0.2259404808282852,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642820715904236,0.295179158449173,0.2813728153705597,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532613277435303,0.1932178139686584,0.8779246807098389,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358457326889038,1.0,1.0,0.0,1.0,-2.317842483520508,2.317838191986084,4.318445007811533e-06,1.789035677909851,0.5817118883132935,0.5817118883132935,0.0,85.73555755615234,59.0,14496.955078125,-0.0,1234.50830078125,1.0,283.1499938964844,285.5516662597656,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23689.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563739538192749,1.0,0.0,0.0,1.4300241470336914,1.4300310611724854,1.3645208696289046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.17236328125,0.0,145.4451904296875,1895.4371337890625,0.0,746.2916259765625,0.4117171466350555,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309520483016968,0.2474223524332046,0.2241257131099701,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205400347709656,0.336058109998703,0.3196744322776794,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044508934020996,0.320432960987091,0.2252111583948135,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.878761887550354,0.2943086624145508,0.2803407311439514,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654816508293152,0.1926481872797012,0.8743711709976196,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305353164672851,1.0,1.0,0.0,1.0,-2.3092854022979736,2.30928111076355,4.286635430617025e-06,1.782376050949097,0.5712563395500183,0.5712563395500183,0.0,80.4193115234375,47.0,14211.2880859375,-0.0,1199.188232421875,1.0,283.1499938964844,285.6111755371094,290.8037414550781,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,23238.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562692284584045,1.0,0.0,0.0,1.3684046268463137,1.3684111833572388,1.2494604106905174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.802978515625,0.0,131.78074645996094,1895.4371337890625,0.0,713.2307739257812,0.3962469100952148,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652520775794983,0.2463592141866684,0.2227502912282943,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784562587738,0.3343150019645691,0.3175894320011139,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488331079483032,0.3188967108726501,0.2238135188817978,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183366894721984,0.2926571369171142,0.2783440351486206,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985807657241821,0.1915885061025619,0.8675447702407837,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195766448974609,1.0,1.0,0.0,1.0,-2.2928502559661865,2.2928459644317627,4.225878910801839e-06,1.7695804834365845,0.550567090511322,0.550567090511322,0.0,69.43074798583984,35.0,13592.6591796875,-0.0,1128.4808349609375,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412590503692627,1.0,0.0,0.0,1.2398056983947754,1.239811658859253,1.0256535887265272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.151123046875,0.0,105.24838256835938,1895.4371337890625,0.0,651.095947265625,0.3690607249736786,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652520775794983,0.2463592141866684,0.2227502912282943,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784562587738,0.3343150019645691,0.3175894320011139,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488331079483032,0.3188967108726501,0.2238135188817978,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183366894721984,0.2926571369171142,0.2783440351486206,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985807657241821,0.1915885061025619,0.8675447702407837,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195766448974609,1.0,1.0,0.0,1.0,-2.2928502559661865,2.2928459644317627,4.225878910801839e-06,1.7695804834365845,0.550567090511322,0.550567090511322,0.0,69.43074798583984,35.0,13592.6591796875,-0.0,1128.4808349609375,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412590503692627,1.0,0.0,0.0,1.2398056983947754,1.239811658859253,1.0256535887265272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.151123046875,0.0,105.24838256835938,1895.4371337890625,0.0,651.095947265625,0.3690607249736786,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.911668300628662,0.2453948110342025,0.2215259820222854,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328899145126343,0.3075875341892242,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950261116027832,0.3174633383750915,0.2225355803966522,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708232879638672,0.2910901606082916,0.2764911353588104,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381179571151733,0.1906034052371978,0.8613513708114624,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079068601131439,1.0,1.0,0.0,1.0,-2.268136978149414,2.2681329250335693,4.135952622164041e-06,1.7506667375564575,0.5301090478897095,0.5301090478897095,0.0,59.340763092041016,53.0,12942.1796875,-0.0,1053.255615234375,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526242733001709,1.0,0.0,0.0,1.1203594207763672,1.120364785194397,8.375450022413133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.01318359375,0.0,83.87264251708984,1895.4371337890625,0.0,594.3400268554688,0.3468852043151855,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.911668300628662,0.2453948110342025,0.2215259820222854,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328899145126343,0.3075875341892242,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950261116027832,0.3174633383750915,0.2225355803966522,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708232879638672,0.2910901606082916,0.2764911353588104,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381179571151733,0.1906034052371978,0.8613513708114624,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079068601131439,1.0,1.0,0.0,1.0,-2.268136978149414,2.2681329250335693,4.135952622164041e-06,1.7506667375564575,0.5301090478897095,0.5301090478897095,0.0,59.340763092041016,53.0,12942.1796875,-0.0,1053.255615234375,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526242733001709,1.0,0.0,0.0,1.1203594207763672,1.120364785194397,8.375450022413133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.01318359375,0.0,83.87264251708984,1895.4371337890625,0.0,594.3400268554688,0.3468852043151855,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157249927520752,0.2443986982107162,0.220611035823822,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.333228051662445,0.3027389943599701,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977839589118958,0.3160289525985718,0.2215145528316497,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740442037582396,0.2895151376724243,0.2749752402305603,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409322500228882,0.1896450817584991,0.8568519353866577,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056733250617981,1.0,1.0,0.0,1.0,-2.252779006958008,2.252774953842163,4.079408427060116e-06,1.7382326126098633,0.5093750357627869,0.5093750357627869,0.0,58.07406997680664,71.0,12383.5576171875,-0.0,1029.869384765625,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511578381061554,1.0,0.0,0.0,1.0268967151641846,1.0269017219543457,7.03634270848852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.89794921875,0.0,70.2959976196289,1895.4371337890625,0.0,543.7456665039062,0.329524427652359,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157249927520752,0.2443986982107162,0.220611035823822,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.333228051662445,0.3027389943599701,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977839589118958,0.3160289525985718,0.2215145528316497,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740442037582396,0.2895151376724243,0.2749752402305603,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409322500228882,0.1896450817584991,0.8568519353866577,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056733250617981,1.0,1.0,0.0,1.0,-2.252779006958008,2.252774953842163,4.079408427060116e-06,1.7382326126098633,0.5093750357627869,0.5093750357627869,0.0,58.07406997680664,71.0,12383.5576171875,-0.0,1029.869384765625,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511578381061554,1.0,0.0,0.0,1.0268967151641846,1.0269017219543457,7.03634270848852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.89794921875,0.0,70.2959976196289,1895.4371337890625,0.0,543.7456665039062,0.329524427652359,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912232518196106,0.2433988153934478,0.2198626101016998,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917027950286864,0.3314161896705627,0.3148698806762695,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9769882559776306,0.3145819902420044,0.220623105764389,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.948245644569397,0.2879497110843658,0.2736535668373108,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209324479103088,0.1886936277151107,0.8533493280410767,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103012382984161,1.0,1.0,0.0,1.0,-2.2598648071289062,2.259860754013061,4.105417701794067e-06,1.7439534664154053,0.4889258146286011,0.4889258146286011,0.0,62.14598083496094,89.0,11922.7353515625,-0.0,1056.2840576171875,1.0,283.1499938964844,286.1283874511719,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978540539741516,1.0,0.0,0.0,0.9457793235778807,0.945784032344818,5.968608718376346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.397705078125,0.0,60.13362884521485,1895.4371337890625,0.0,500.3836059570313,0.3155054748058319,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912232518196106,0.2433988153934478,0.2198626101016998,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917027950286864,0.3314161896705627,0.3148698806762695,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9769882559776306,0.3145819902420044,0.220623105764389,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.948245644569397,0.2879497110843658,0.2736535668373108,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209324479103088,0.1886936277151107,0.8533493280410767,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103012382984161,1.0,1.0,0.0,1.0,-2.2598648071289062,2.259860754013061,4.105417701794067e-06,1.7439534664154053,0.4889258146286011,0.4889258146286011,0.0,62.14598083496094,89.0,11922.7353515625,-0.0,1056.2840576171875,1.0,283.1499938964844,286.1283874511719,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978540539741516,1.0,0.0,0.0,0.9457793235778807,0.945784032344818,5.968608718376346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.397705078125,0.0,60.13362884521485,1895.4371337890625,0.0,500.3836059570313,0.3155054748058319,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658190369606018,0.2428566664457321,0.2195890694856643,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.966141939163208,0.3300594091415405,0.3137752413749695,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489270448684692,0.313832551240921,0.2202626019716262,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173669815063475,0.2871321141719818,0.27310311794281,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980982065200806,0.1881651878356933,0.8520501255989075,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139240980148315,1.0,1.0,0.0,1.0,-2.255291700363159,2.2552876472473145,4.0886111492000055e-06,1.740255355834961,0.4786782264709472,0.4786782264709472,0.0,67.192138671875,89.0,11672.0205078125,-0.0,1073.9490966796875,1.0,283.1499938964844,286.18756103515625,290.739990234375,291.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,19493.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915445744991302,1.0,0.0,0.0,0.9084952473640442,0.908499836921692,5.507300926410608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.02099609375,0.0,55.90982818603516,1895.4371337890625,0.0,481.6560668945313,0.3093883395195007,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426992893218994,0.2422851175069809,0.2193152904510498,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.936699390411377,0.3288543820381164,0.312809556722641,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189051389694214,0.3130584061145782,0.2199078500270843,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903464078903198,0.2862909734249115,0.2725587785243988,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756117582321167,0.187608852982521,0.850744366645813,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182147681713104,1.0,1.0,0.0,1.0,-2.2511541843414307,2.251150131225586,4.073638137924718e-06,1.7370256185531616,0.4684026539325714,0.4684026539325714,0.0,73.04607391357422,107.0,11424.478515625,-0.0,1095.56494140625,1.0,283.1499938964844,286.2440795898437,290.73455810546875,291.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,19379.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852237701416015,1.0,0.0,0.0,0.8728336691856384,0.8728381395339966,5.0834252363074484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.573486328125,0.0,52.10933303833008,1895.4371337890625,0.0,463.6157836914063,0.3037275671958923,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027519583702087,0.2410721331834793,0.2187674343585968,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.885140597820282,0.3266957700252533,0.3112526535987854,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709596395492554,0.3114480376243591,0.2192050367593765,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458709716796875,0.2845465540885925,0.2714803814888,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.737963080406189,0.1864265501499176,0.8481391072273254,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282477796077728,1.0,1.0,0.0,1.0,-2.243356466293335,2.2433524131774902,4.0455020098306704e-06,1.730940818786621,0.4478218853473663,0.4478218853473663,0.0,86.62493133544922,110.0,10934.9677734375,-0.0,1147.5286865234375,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716731011867523,1.0,0.0,0.0,0.8059417605400085,0.8059460520744324,4.334118486326589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.42578125,0.0,45.54422378540039,1895.4371337890625,0.0,427.2318115234375,0.2935460209846496,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027519583702087,0.2410721331834793,0.2187674343585968,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.885140597820282,0.3266957700252533,0.3112526535987854,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709596395492554,0.3114480376243591,0.2192050367593765,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458709716796875,0.2845465540885925,0.2714803814888,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.737963080406189,0.1864265501499176,0.8481391072273254,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282477796077728,1.0,1.0,0.0,1.0,-2.243356466293335,2.2433524131774902,4.0455020098306704e-06,1.730940818786621,0.4478218853473663,0.4478218853473663,0.0,86.62493133544922,110.0,10934.9677734375,-0.0,1147.5286865234375,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716731011867523,1.0,0.0,0.0,0.8059417605400085,0.8059460520744324,4.334118486326589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.42578125,0.0,45.54422378540039,1895.4371337890625,0.0,427.2318115234375,0.2935460209846496,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780115008354187,0.2398100793361663,0.2180291563272476,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579514026641846,0.3246936798095703,0.3097449243068695,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451225757598877,0.309790700674057,0.2183577418327331,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216662406921387,0.2827479243278503,0.2702014744281769,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170880436897278,0.1851835995912552,0.8445481657981873,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346268475055694,1.0,1.0,0.0,1.0,-2.233793497085572,2.2337894439697266,4.011195414932445e-06,1.7235121726989746,0.427186518907547,0.427186518907547,0.0,96.60808563232422,98.0,10446.400390625,-0.0,1180.8902587890625,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567041099071502,1.0,0.0,0.0,0.7442224621772766,0.7442265748977661,3.695719286156418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.142822265625,0.0,40.07313537597656,1895.4371337890625,0.0,390.3775329589844,0.2845970094203949,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780115008354187,0.2398100793361663,0.2180291563272476,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579514026641846,0.3246936798095703,0.3097449243068695,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451225757598877,0.309790700674057,0.2183577418327331,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216662406921387,0.2827479243278503,0.2702014744281769,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170880436897278,0.1851835995912552,0.8445481657981873,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346268475055694,1.0,1.0,0.0,1.0,-2.233793497085572,2.2337894439697266,4.011195414932445e-06,1.7235121726989746,0.427186518907547,0.427186518907547,0.0,96.60808563232422,98.0,10446.400390625,-0.0,1180.8902587890625,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567041099071502,1.0,0.0,0.0,0.7442224621772766,0.7442265748977661,3.695719286156418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.142822265625,0.0,40.07313537597656,1895.4371337890625,0.0,390.3775329589844,0.2845970094203949,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720595002174377,0.2385848760604858,0.2170013785362243,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514045476913452,0.3227941989898681,0.3080214858055115,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390229344367981,0.3081594705581665,0.2172800302505493,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155028820037842,0.2809582352638244,0.2685976326465606,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114354372024536,0.1839444488286972,0.8393967151641846,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340608417987823,1.0,1.0,0.0,1.0,-2.221082925796509,2.221078872680664,3.965838459407678e-06,1.7136391401290894,0.4066296517848968,0.4066296517848968,0.0,98.56024932861328,86.0,9977.3671875,-0.0,1174.3924560546875,1.0,283.1499938964844,286.572998046875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406442940235138,1.0,0.0,0.0,0.6873194575309753,0.6873235106468201,3.152178251752957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.696044921875,0.0,35.46971893310547,1895.4371337890625,0.0,354.2931823730469,0.2766485810279846,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720595002174377,0.2385848760604858,0.2170013785362243,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514045476913452,0.3227941989898681,0.3080214858055115,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390229344367981,0.3081594705581665,0.2172800302505493,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155028820037842,0.2809582352638244,0.2685976326465606,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114354372024536,0.1839444488286972,0.8393967151641846,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340608417987823,1.0,1.0,0.0,1.0,-2.221082925796509,2.221078872680664,3.965838459407678e-06,1.7136391401290894,0.4066296517848968,0.4066296517848968,0.0,98.56024932861328,86.0,9977.3671875,-0.0,1174.3924560546875,1.0,283.1499938964844,286.572998046875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406442940235138,1.0,0.0,0.0,0.6873194575309753,0.6873235106468201,3.152178251752957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.696044921875,0.0,35.46971893310547,1895.4371337890625,0.0,354.2931823730469,0.2766485810279846,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767205834388733,0.2374962866306305,0.2158855199813842,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561407923698425,0.3210373520851135,0.3062193691730499,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437011241912842,0.3066495656967163,0.2161229252815246,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197534084320068,0.2792625427246094,0.2668609917163849,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152121663093567,0.1827880591154098,0.8335649967193604,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294173121452331,1.0,1.0,0.0,1.0,-2.2070977687835693,2.2070937156677246,3.916201421816368e-06,1.7027461528778076,0.3863108158111572,0.3863108158111572,0.0,95.1974639892578,74.0,9521.68359375,-0.0,1142.9228515625,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242220520973205,1.0,0.0,0.0,0.6352519392967224,0.6352558732032776,2.6926846530273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.54248046875,0.0,31.58708000183105,1895.4371337890625,0.0,320.591796875,0.2695610821247101,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767205834388733,0.2374962866306305,0.2158855199813842,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561407923698425,0.3210373520851135,0.3062193691730499,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437011241912842,0.3066495656967163,0.2161229252815246,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197534084320068,0.2792625427246094,0.2668609917163849,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152121663093567,0.1827880591154098,0.8335649967193604,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294173121452331,1.0,1.0,0.0,1.0,-2.2070977687835693,2.2070937156677246,3.916201421816368e-06,1.7027461528778076,0.3863108158111572,0.3863108158111572,0.0,95.1974639892578,74.0,9521.68359375,-0.0,1142.9228515625,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242220520973205,1.0,0.0,0.0,0.6352519392967224,0.6352558732032776,2.6926846530273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.54248046875,0.0,31.58708000183105,1895.4371337890625,0.0,320.591796875,0.2695610821247101,1.0,0.0,3.0,1.0,0.0
