time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820048928260803,0.2369930446147918,0.2153200060129165,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616617918014526,0.3201997876167297,0.3053101897239685,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490564823150635,0.3059318363666534,0.2155353128910064,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.824680507183075,0.278445154428482,0.2659729123115539,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195630073547363,0.1822402626276016,0.8305494785308838,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.426046758890152,1.0,1.0,0.0,1.0,-2.1999318599700928,2.199928045272827,3.890893822244834e-06,1.697162628173828,0.3762032091617584,0.3762032091617584,0.0,92.21601104736328,74.0,9295.732421875,-0.0,1121.3914794921875,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,18786.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160923957824707,1.0,0.0,0.0,0.6107495427131653,0.6107534766197205,2.4889708072350923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.426513671875,0.0,29.85615539550781,1895.4371337890625,0.0,304.94390869140625,0.2663207948207855,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890608906745911,0.2365099340677261,0.2147518843412399,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691214919090271,0.3193821012973785,0.3043980598449707,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562788963317871,0.3052326142787933,0.2149443179368972,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312421441078186,0.2776431739330292,0.265076994895935,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252535223960876,0.1817091703414917,0.8275011777877808,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221720099449157,1.0,1.0,0.0,1.0,-2.19270658493042,2.1927027702331543,3.865463440888561e-06,1.691531777381897,0.3661297261714935,0.3661297261714935,0.0,88.62995910644531,62.0,9071.59375,-0.0,1097.2667236328125,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080618917942047,1.0,0.0,0.0,0.5872036218643188,0.5872074961662292,2.300757984130541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.98388671875,0.0,28.24655532836914,1895.4371337890625,0.0,290.0763854980469,0.2632810473442077,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085542917251587,0.2355903089046478,0.2136127054691314,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902368545532227,0.3177921772003174,0.3025696277618408,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768290877342224,0.3038772344589233,0.2137571722269058,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497700095176697,0.2760750651359558,0.2632705867290497,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520149230957,0.1806879639625549,0.8213569521903992,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132677316665649,1.0,1.0,0.0,1.0,-2.178166627883911,2.178162813186645,3.814554702330497e-06,1.6801981925964355,0.3460760712623596,0.3460760712623596,0.0,80.1373519897461,50.0,8629.9697265625,-0.0,1043.6043701171875,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923190832138061,1.0,0.0,0.0,0.5429002642631531,0.5429040193557739,1.966679263887272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.53955078125,0.0,25.357833862304688,1895.4371337890625,0.0,262.393798828125,0.2577749192714691,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085542917251587,0.2355903089046478,0.2136127054691314,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902368545532227,0.3177921772003174,0.3025696277618408,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768290877342224,0.3038772344589233,0.2137571722269058,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497700095176697,0.2760750651359558,0.2632705867290497,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520149230957,0.1806879639625549,0.8213569521903992,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132677316665649,1.0,1.0,0.0,1.0,-2.178166627883911,2.178162813186645,3.814554702330497e-06,1.6801981925964355,0.3460760712623596,0.3460760712623596,0.0,80.1373519897461,50.0,8629.9697265625,-0.0,1043.6043701171875,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923190832138061,1.0,0.0,0.0,0.5429002642631531,0.5429040193557739,1.966679263887272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.53955078125,0.0,25.357833862304688,1895.4371337890625,0.0,262.393798828125,0.2577749192714691,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.834487795829773,0.234713926911354,0.2124730497598648,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226726293563844,0.3162441849708557,0.3007392585277557,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074379801750184,0.302561491727829,0.2125668674707412,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.877947986125946,0.2745392024517059,0.2614523768424988,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647032737731934,0.1797068566083908,0.8151913285255432,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032409489154815,1.0,1.0,0.0,1.0,-2.163580179214477,2.163576364517212,3.763844460991095e-06,1.6688268184661863,0.3261275589466095,0.3261275589466095,0.0,70.4652328491211,38.0,8198.466796875,-0.0,985.460693359375,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769567608833313,1.0,0.0,0.0,0.5021019577980042,0.502105712890625,1.6821987358639493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.62451171875,0.0,22.85247611999512,1895.4371337890625,0.0,236.87782287597656,0.2529661059379577,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.834487795829773,0.234713926911354,0.2124730497598648,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226726293563844,0.3162441849708557,0.3007392585277557,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074379801750184,0.302561491727829,0.2125668674707412,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.877947986125946,0.2745392024517059,0.2614523768424988,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647032737731934,0.1797068566083908,0.8151913285255432,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032409489154815,1.0,1.0,0.0,1.0,-2.163580179214477,2.163576364517212,3.763844460991095e-06,1.6688268184661863,0.3261275589466095,0.3261275589466095,0.0,70.4652328491211,38.0,8198.466796875,-0.0,985.460693359375,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769567608833313,1.0,0.0,0.0,0.5021019577980042,0.502105712890625,1.6821987358639493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.62451171875,0.0,22.85247611999512,1895.4371337890625,0.0,236.87782287597656,0.2529661059379577,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732680082321167,0.2338634729385376,0.2113334387540817,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710204601287842,0.3147209584712982,0.2989077866077423,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567771553993224,0.3012687861919403,0.2113744169473648,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220743179321288,0.2730198204517364,0.259625107049942,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.801399827003479,0.1787502467632293,0.8090196251869202,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924395143985748,1.0,1.0,0.0,1.0,-2.1489720344543457,2.14896821975708,3.713422074724804e-06,1.6574373245239258,0.306269496679306,0.306269496679306,0.0,60.09764099121094,41.0,7773.45458984375,-0.0,925.052490234375,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619421720504761,1.0,0.0,0.0,0.4639832973480224,0.4712706208229065,1.4364752942697125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.005126953125,0.0,20.94379425048828,1895.4371337890625,0.0,212.95172119140625,0.248961329460144,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732680082321167,0.2338634729385376,0.2113334387540817,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710204601287842,0.3147209584712982,0.2989077866077423,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567771553993224,0.3012687861919403,0.2113744169473648,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220743179321288,0.2730198204517364,0.259625107049942,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.801399827003479,0.1787502467632293,0.8090196251869202,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924395143985748,1.0,1.0,0.0,1.0,-2.1489720344543457,2.14896821975708,3.713422074724804e-06,1.6574373245239258,0.306269496679306,0.306269496679306,0.0,60.09764099121094,41.0,7773.45458984375,-0.0,925.052490234375,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619421720504761,1.0,0.0,0.0,0.4639832973480224,0.4712706208229065,1.4364752942697125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.005126953125,0.0,20.94379425048828,1895.4371337890625,0.0,212.95172119140625,0.248961329460144,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027037024497986,0.233027696609497,0.2103809118270874,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976524710655212,0.3132165074348449,0.2972747683525085,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866029024124146,0.2999928295612335,0.2103274017572403,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560201168060304,0.2715094983577728,0.2579877376556396,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264446258544922,0.1778056174516677,0.8037705421447754,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861304223537445,1.0,1.0,0.0,1.0,-2.1363346576690674,2.1363308429718018,3.670055548354867e-06,1.647558569908142,0.2865829467773437,0.2865829467773437,0.0,54.32052612304688,59.0,7354.3603515625,-0.0,887.0996704101562,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476053178310394,1.0,0.0,0.0,0.4279238879680633,0.4709690809249878,1.2218742462266622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.143798828125,0.0,20.48144721984864,1895.4371337890625,0.0,190.66651916503903,0.2465837001800537,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027037024497986,0.233027696609497,0.2103809118270874,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976524710655212,0.3132165074348449,0.2972747683525085,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866029024124146,0.2999928295612335,0.2103274017572403,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560201168060304,0.2715094983577728,0.2579877376556396,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264446258544922,0.1778056174516677,0.8037705421447754,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861304223537445,1.0,1.0,0.0,1.0,-2.1363346576690674,2.1363308429718018,3.670055548354867e-06,1.647558569908142,0.2865829467773437,0.2865829467773437,0.0,54.32052612304688,59.0,7354.3603515625,-0.0,887.0996704101562,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476053178310394,1.0,0.0,0.0,0.4279238879680633,0.4709690809249878,1.2218742462266622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.143798828125,0.0,20.48144721984864,1895.4371337890625,0.0,190.66651916503903,0.2465837001800537,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992268443107605,0.2326009720563888,0.2100209891796112,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947526454925536,0.3124619126319885,0.2965852916240692,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.983384370803833,0.2993502020835876,0.209896519780159,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518066048622132,0.2707476913928985,0.2572920322418213,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233503699302673,0.1773262470960617,0.8017282485961914,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861110210418701,1.0,1.0,0.0,1.0,-2.1312673091888428,2.131263732910156,3.652722853075829e-06,1.6435847282409668,0.2767899334430694,0.2767899334430694,0.0,54.64145278930664,59.0,7154.0263671875,-0.0,883.2659301757812,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406041860580444,1.0,0.0,0.0,0.4113649427890777,0.4746248722076416,1.1291406032398754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.66796875,0.0,20.4742488861084,1895.4371337890625,0.0,179.87542724609375,0.2458550781011581,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853616118431091,0.23215351998806,0.2097144573926925,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.982466995716095,0.3116931617259979,0.29595747590065,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696975946426392,0.2986914813518524,0.2095100134611129,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353139996528624,0.2699699401855469,0.2566560506820678,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114267587661743,0.176830843091011,0.7999688982963562,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875233829021454,1.0,1.0,0.0,1.0,-2.126803398132324,2.1267998218536377,3.6375113268150017e-06,1.640096664428711,0.2670139074325561,0.2670139074325561,0.0,56.76652145385742,77.0,6959.9111328125,-0.0,887.7529907226562,1.0,283.1499938964844,287.2779235839844,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336316347122192,1.0,0.0,0.0,0.395731508731842,0.4778499007225036,1.0449625165165344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.76416015625,0.0,20.47925567626953,1895.4371337890625,0.0,169.1333465576172,0.245276391506195,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461048007011414,0.2311813086271286,0.2091771215200424,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369578957557678,0.3100974857807159,0.2948002815246582,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218267798423768,0.2973094284534454,0.2088051289319992,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889099955558777,0.2683509588241577,0.2554771602153778,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741988301277161,0.1757762283086776,0.7968897819519043,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936419486999511,1.0,1.0,0.0,1.0,-2.118806838989258,2.118803262710572,3.610359954109299e-06,1.6338562965393066,0.2474728375673294,0.2474728375673294,0.0,64.78336334228516,95.0,6586.18017578125,-0.0,913.6126708984376,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197571337223053,1.0,0.0,0.0,0.3666554391384125,0.4820364117622375,9.027445457832073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.583251953125,0.0,20.44886779785156,1895.4371337890625,0.0,147.61289978027344,0.2443301975727081,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461048007011414,0.2311813086271286,0.2091771215200424,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369578957557678,0.3100974857807159,0.2948002815246582,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218267798423768,0.2973094284534454,0.2088051289319992,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889099955558777,0.2683509588241577,0.2554771602153778,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741988301277161,0.1757762283086776,0.7968897819519043,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936419486999511,1.0,1.0,0.0,1.0,-2.118806838989258,2.118803262710572,3.610359954109299e-06,1.6338562965393066,0.2474728375673294,0.2474728375673294,0.0,64.78336334228516,95.0,6586.18017578125,-0.0,913.6126708984376,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197571337223053,1.0,0.0,0.0,0.3666554391384125,0.4820364117622375,9.027445457832073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.583251953125,0.0,20.44886779785156,1895.4371337890625,0.0,147.61289978027344,0.2443301975727081,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073926568031311,0.2301003634929657,0.2086788862943649,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869887590408325,0.3084129095077514,0.2937047779560089,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745887279510498,0.2958318591117859,0.2081407308578491,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455913662910461,0.2666370272636413,0.2543539106845855,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631332397461,0.1746256500482559,0.7940703630447388,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028076231479645,1.0,1.0,0.0,1.0,-2.1113593578338623,2.111355781555176,3.5851851407642243e-06,1.6280527114868164,0.2278987318277359,0.2278987318277359,0.0,76.43780517578125,98.0,6228.30419921875,-0.0,955.232177734375,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060854375362396,1.0,0.0,0.0,0.3398518860340118,0.4840916097164154,7.931493684054658e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.579345703125,0.0,20.366661071777344,1895.4371337890625,0.0,125.96048736572266,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073926568031311,0.2301003634929657,0.2086788862943649,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869887590408325,0.3084129095077514,0.2937047779560089,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745887279510498,0.2958318591117859,0.2081407308578491,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455913662910461,0.2666370272636413,0.2543539106845855,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631332397461,0.1746256500482559,0.7940703630447388,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028076231479645,1.0,1.0,0.0,1.0,-2.1113593578338623,2.111355781555176,3.5851851407642243e-06,1.6280527114868164,0.2278987318277359,0.2278987318277359,0.0,76.43780517578125,98.0,6228.30419921875,-0.0,955.232177734375,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060854375362396,1.0,0.0,0.0,0.3398518860340118,0.4840916097164154,7.931493684054658e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.579345703125,0.0,20.366661071777344,1895.4371337890625,0.0,125.96048736572266,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821508049964905,0.2289285808801651,0.2079920321702957,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594028353691101,0.3066447973251343,0.2924216687679291,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480714559555054,0.2942685484886169,0.2073352187871933,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209139108657837,0.2648347616195678,0.2530380487442016,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162449359893799,0.1733863800764084,0.7903324961662292,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088394343852997,1.0,1.0,0.0,1.0,-2.1019582748413086,2.101954698562622,3.5535895221983083e-06,1.6207563877105713,0.2082165479660034,0.2082165479660034,0.0,85.3691177368164,86.0,5882.40380859375,-0.0,982.9926147460938,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936815917491913,1.0,0.0,0.0,0.3148891627788543,0.4851308763027191,7.059103968032332e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2791748046875,0.0,20.26130104064941,1895.4371337890625,0.0,98.55763244628906,0.2427411824464798,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821508049964905,0.2289285808801651,0.2079920321702957,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594028353691101,0.3066447973251343,0.2924216687679291,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480714559555054,0.2942685484886169,0.2073352187871933,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209139108657837,0.2648347616195678,0.2530380487442016,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162449359893799,0.1733863800764084,0.7903324961662292,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088394343852997,1.0,1.0,0.0,1.0,-2.1019582748413086,2.101954698562622,3.5535895221983083e-06,1.6207563877105713,0.2082165479660034,0.2082165479660034,0.0,85.3691177368164,86.0,5882.40380859375,-0.0,982.9926147460938,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936815917491913,1.0,0.0,0.0,0.3148891627788543,0.4851308763027191,7.059103968032332e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2791748046875,0.0,20.26130104064941,1895.4371337890625,0.0,98.55763244628906,0.2427411824464798,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762632369995117,0.2277126014232635,0.2069843262434005,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529929518699646,0.3048208057880401,0.2907942235469818,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420295715332031,0.2926527559757232,0.2062768787145614,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.81473308801651,0.2629741430282593,0.2513748407363891,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105327248573303,0.1720938086509704,0.7849609851837158,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080771505832672,1.0,1.0,0.0,1.0,-2.089076280593872,2.089072704315185,3.5105358620057814e-06,1.6107553243637085,0.1883243918418884,0.1883243918418884,0.0,86.99761199951172,74.0,5547.26123046875,-0.0,976.1947631835938,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.2915040552616119,0.4857387542724609,6.335441504745631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6844482421875,0.0,20.151798248291016,1895.4371337890625,0.0,87.94042205810547,0.2420354187488556,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762632369995117,0.2277126014232635,0.2069843262434005,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529929518699646,0.3048208057880401,0.2907942235469818,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420295715332031,0.2926527559757232,0.2062768787145614,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.81473308801651,0.2629741430282593,0.2513748407363891,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105327248573303,0.1720938086509704,0.7849609851837158,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080771505832672,1.0,1.0,0.0,1.0,-2.089076280593872,2.089072704315185,3.5105358620057814e-06,1.6107553243637085,0.1883243918418884,0.1883243918418884,0.0,86.99761199951172,74.0,5547.26123046875,-0.0,976.1947631835938,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.2915040552616119,0.4857387542724609,6.335441504745631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6844482421875,0.0,20.151798248291016,1895.4371337890625,0.0,87.94042205810547,0.2420354187488556,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777579426765442,0.2270994335412979,0.2064001709222793,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544830083847046,0.3038957417011261,0.2898889780044555,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.843524694442749,0.2918339073657989,0.2056814730167389,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.815983235836029,0.2620305716991424,0.2504512965679168,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.711624264717102,0.1714386045932769,0.7818551659584045,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060426950454712,1.0,1.0,0.0,1.0,-2.081733703613281,2.0817301273345947,3.486103423711029e-06,1.6050423383712769,0.1782713234424591,0.1782713234424591,0.0,85.82119750976562,74.0,5384.2958984375,-0.0,963.567138671875,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788624763489,1.0,0.0,0.0,0.2803460657596588,0.4859705865383148,6.014722941927175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.0716552734375,0.0,20.09859848022461,1895.4371337890625,0.0,87.54150390625,0.2417040467262268,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814558148384094,0.226482942700386,0.2057785093784332,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583065271377563,0.3029624223709106,0.2889394462108612,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.847265899181366,0.2910080552101135,0.2050543129444122,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193584084510803,0.2610789239406585,0.2494835406541824,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146347165107727,0.1707790046930313,0.7785550355911255,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031769037246704,1.0,1.0,0.0,1.0,-2.0739681720733643,2.073964834213257,3.460359721429996e-06,1.5989975929260254,0.1681369543075561,0.1681369543075561,0.0,83.71003723144531,62.0,5224.62353515625,-0.0,946.6964721679688,1.0,283.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914257645606994,1.0,0.0,0.0,0.2695250809192657,0.4861811995506286,5.716238593578282e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.001708984375,0.0,20.047344207763672,1895.4371337890625,0.0,85.37110900878906,0.2413869947195053,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947822213172913,0.2252360582351684,0.2044481635093689,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723828792572021,0.3010694086551666,0.2869361937046051,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.860964298248291,0.2893326580524444,0.2037251889705658,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316006660461426,0.2591502666473388,0.2474445253610611,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252910733222961,0.1694464236497879,0.771515965461731,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955561816692352,1.0,1.0,0.0,1.0,-2.057466506958008,2.0574629306793213,3.405988763915957e-06,1.5861469507217407,0.1475959122180938,0.1475959122180938,0.0,77.43704223632812,50.0,4915.3271484375,-0.0,903.8671875,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902075946331024,1.0,0.0,0.0,0.2488449960947036,0.4865804314613342,5.174950246100707e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6025390625,0.0,19.95186233520508,1895.4371337890625,0.0,77.79048156738281,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947822213172913,0.2252360582351684,0.2044481635093689,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723828792572021,0.3010694086551666,0.2869361937046051,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.860964298248291,0.2893326580524444,0.2037251889705658,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316006660461426,0.2591502666473388,0.2474445253610611,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252910733222961,0.1694464236497879,0.771515965461731,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955561816692352,1.0,1.0,0.0,1.0,-2.057466506958008,2.0574629306793213,3.405988763915957e-06,1.5861469507217407,0.1475959122180938,0.1475959122180938,0.0,77.43704223632812,50.0,4915.3271484375,-0.0,903.8671875,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902075946331024,1.0,0.0,0.0,0.2488449960947036,0.4865804314613342,5.174950246100707e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6025390625,0.0,19.95186233520508,1895.4371337890625,0.0,77.79048156738281,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157720565795898,0.0,0.2030272781848907,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956788778305054,0.0,0.2848238348960876,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837763667106628,0.0,0.2023173868656158,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518248200416565,0.0,0.2452981173992157,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.742311954498291,0.0,0.7640405297279358,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399773120880127,2.0399739742279053,3.3488665849290555e-06,1.572521686553955,0.0,0.0,0.0,69.28645324707031,60.0,4619.36279296875,-0.0,853.0368041992188,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293754369020462,0.4869835376739502,4.694330257848378e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157720565795898,0.0,0.2030272781848907,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956788778305054,0.0,0.2848238348960876,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837763667106628,0.0,0.2023173868656158,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518248200416565,0.0,0.2452981173992157,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.742311954498291,0.0,0.7640405297279358,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399773120880127,2.0399739742279053,3.3488665849290555e-06,1.572521686553955,0.0,0.0,0.0,69.28645324707031,60.0,4619.36279296875,-0.0,853.0368041992188,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293754369020462,0.4869835376739502,4.694330257848378e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.3576033115386963,0.0,0.0008398063364438,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.3576033115386963,0.0,0.0008843565592542,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.3576033115386963,0.0,0.0006531827384606,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.3576033115386963,0.0,0.0008843565010465,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.0,0.0,0.0041950084269046,288.1639709472656,294.1499938964844,290.3157958984375,287.3807983398437,290.343017578125,296.6332397460937,286.9419860839844,0.0,0.0,0.7979542016983032,0.7979542016983032,0.2020458132028579,1.0,-0.008949464187026,0.0090073710307478,-5.790755312773399e-05,-0.0112538477405905,0.0,0.0,0.0,-0.0470436848700046,60.0,912.6990966796876,-0.0,-6.424409548344556e-06,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.475564204156399e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3220937474141272e-14,4.8537173222675326e-14,2.676797336576085e-20,2.2389148868207087e-10,2.2389122500410247e-10,2.562873676556645e-16,0.0,0.0,-0.0,0.0,0.0,1.4764112442837482e-23,7.785064618770522e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0008224507328122,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,0.00112461426761,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,0.0008013388141989,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,0.0009805298177525,297.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,0.0031981789506971,288.1585693359375,294.1499938964844,290.2825012207031,287.3567199707031,290.3395690917969,296.0373229980469,286.3377990722656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0096978796645998,0.0092233605682849,0.0004745182814076,-0.0111328400671482,0.0,0.0,0.0,-0.0514793470501899,60.0,349.6751708984375,-0.0,-5.54418193132733e-06,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706128146230292e-30,2.651515587375801e-30,1.7312704676139648e-33,-3.4939910550892884e-18,-3.4914784939786586e-18,-2.5124270168977085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,0.0001164525674539,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0001301536976825,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,9.527853399049492e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,0.0001259605487575,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,0.0005552181974053,288.1548767089844,294.1499938964844,290.2490539550781,287.3324279785156,290.3377380371094,295.2574157714844,286.1400451660156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012278928188607,0.0030461314599961,-0.0018182386411353,-0.0159943494945764,0.0,0.0,0.0,-0.0084699466824531,60.0,133.2110595703125,-0.0,-1.2093035195448465e-07,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.233865933918764e-40,-3.078904959845201e-40,-6.918630907910916e-41,-4.8245644461485614e-21,-3.9014438072364544e-21,-9.231207398863036e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.59991302806884e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.0001013612927636,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,7.483455556211993e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,0.0001012110369629,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0004785866767633,288.1533508300781,294.1499938964844,290.2157897949219,287.3081970214844,290.33673095703125,294.5135803222656,286.0987243652344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010225677397102,0.0008032238110899,0.0002193438995163,-0.0181681122630834,0.0,0.0,0.0,-0.0083491764962673,60.0,50.53617477416992,-0.0,-8.386890471001608e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.772429385868892e-21,-3.511869607602038e-21,-3.260559778266854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.523168409941718e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,0.0001002866119961,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,7.40710020181723e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,0.000100284902146,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.0,0.0,0.0004756914568133,288.1517639160156,294.1499938964844,290.1827087402344,287.28399658203125,290.3354797363281,293.8747253417969,286.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147133143618,3.5981702950493855e-08,0.0010146773420274,-0.0189301408827304,0.0,0.0,0.0,-0.0085745844990015,60.0,20.102218627929688,-0.0,-8.260819583938429e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.949857607777599e-21,-3.47638364010287e-21,-3.473474371571513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,9.521165338810532e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,0.0001002626013359,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,7.405359792755917e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,0.0001002625140245,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,0.0004756016423925,288.15008544921875,294.1499938964844,290.1498413085937,287.2598876953125,290.3339538574219,293.3265686035156,286.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.108290672302246,-0.0,-8.257411110434988e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951885169630634e-21,-3.4759769160419124e-21,-3.475908253588722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
