time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.518684237264095e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,0.0001002364006126,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,7.403425115626305e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14190673828125,0.0,0.0,0.0001002363569568,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,0.0004754779511131,288.1463623046875,294.1499938964844,290.0847473144531,287.2118835449219,290.330078125,292.4496765136719,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519611358642578,-0.0,-8.25308035246053e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951933637244651e-21,-3.4759668186223256e-21,-3.475967222519109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.518684237264095e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,0.0001002364006126,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,7.403425115626305e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14190673828125,0.0,0.0,0.0001002363569568,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,0.0004754779511131,288.1463623046875,294.1499938964844,290.0847473144531,287.2118835449219,290.330078125,292.4496765136719,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519611358642578,-0.0,-8.25308035246053e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951933637244651e-21,-3.4759668186223256e-21,-3.475967222519109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0001002094795694,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,7.401436596410349e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,0.0001002094286377,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.000475350243505,288.14227294921875,294.1499938964844,290.0204772949219,287.1641845703125,290.3250732421875,291.79736328125,286.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741507768630981,-0.0,-8.24861743353722e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0001002094795694,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,7.401436596410349e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,0.0001002094286377,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.000475350243505,288.14227294921875,294.1499938964844,290.0204772949219,287.1641845703125,290.3250732421875,291.79736328125,286.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741507768630981,-0.0,-8.24861743353722e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,9.513510303804652e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,0.000100181918242,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,7.3994007834699e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.0,0.0,0.0001001818673103,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,0.0004752195090986,288.1378479003906,294.1499938964844,289.95709228515625,287.1167907714844,290.31903076171875,291.3071594238281,286.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557661771774292,-0.0,-8.24405077537449e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,9.513510303804652e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,0.000100181918242,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,7.3994007834699e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.0,0.0,0.0001001818673103,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,0.0004752195090986,288.1378479003906,294.1499938964844,289.95709228515625,287.1167907714844,290.31903076171875,291.3071594238281,286.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557661771774292,-0.0,-8.24405077537449e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,9.510866220807657e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001001540731522,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,0.0001001540222205,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,0.000475087435916,288.133056640625,294.1499938964844,289.8945617675781,287.0697937011719,290.3119812011719,290.9341735839844,286.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4537861347198486,-0.0,-8.239440063562142e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,9.510866220807657e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001001540731522,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,0.0001001540222205,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,0.000475087435916,288.133056640625,294.1499938964844,289.8945617675781,287.0697937011719,290.3119812011719,290.9341735839844,286.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4537861347198486,-0.0,-8.239440063562142e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310729980469,0.0,0.0,9.50954417930916e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,0.0001001401542453,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307373046875,0.0,0.0,7.396316505037248e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,0.0001001401033136,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,0.0004750213993247,288.13055419921875,294.1499938964844,289.8636474609375,287.04644775390625,290.3080749511719,290.7812194824219,286.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4082722663879395,-0.0,-8.237135773470072e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292724609375,0.0,0.0,9.508229413768277e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,0.0001001263080979,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,7.395293505396694e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,0.0001001262644422,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,0.0004749557410832,288.12799072265625,294.1499938964844,289.8329467773437,287.023193359375,290.3039245605469,290.64630126953125,286.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364601850509644,-0.0,-8.234844273147247e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,9.505644266027956e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,0.0001000990814645,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,0.0001000990378088,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12567138671875,0.0,0.0,0.0004748266073875,288.1226501464844,294.1499938964844,289.7722473144531,286.9769897460937,290.294921875,290.4201354980469,286.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2810397148132324,-0.0,-8.230338721659791e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,9.505644266027956e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,0.0001000990814645,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,0.0001000990378088,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12567138671875,0.0,0.0,0.0004748266073875,288.1226501464844,294.1499938964844,289.7722473144531,286.9769897460937,290.294921875,290.4201354980469,286.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2810397148132324,-0.0,-8.230338721659791e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,9.503155160928144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,0.0001000728734652,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,0.0001000728298095,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217041015625,0.0,0.0,0.0004747022758238,288.1170654296875,294.1499938964844,289.7125244140625,286.9312744140625,290.2850036621094,290.2392272949219,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201601028442383,-0.0,-8.226001568800714e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,9.503155160928144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,0.0001000728734652,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,0.0001000728298095,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217041015625,0.0,0.0,0.0004747022758238,288.1170654296875,294.1499938964844,289.7125244140625,286.9312744140625,290.2850036621094,290.2392272949219,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201601028442383,-0.0,-8.226001568800714e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174011230469,0.0,0.0,9.500786836724728e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172790527344,0.0,0.0,0.0001000478805508,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,0.0004745839396491,288.1112670898437,294.1499938964844,289.6537475585937,286.88604736328125,290.2742004394531,290.09130859375,286.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1258199214935303,-0.0,-8.221873315505945e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174011230469,0.0,0.0,9.500786836724728e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172790527344,0.0,0.0,0.0001000478805508,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,0.0004745839396491,288.1112670898437,294.1499938964844,289.6537475585937,286.88604736328125,290.2742004394531,290.09130859375,286.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1258199214935303,-0.0,-8.221873315505945e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,9.498533472651616e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,0.0001000242045847,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,0.000100024160929,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.0004744713951367,288.1052551269531,294.1499938964844,289.5959777832031,286.8413391113281,290.2625732421875,289.9676208496094,286.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0534136295318604,-0.0,-8.217947566890872e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,9.498533472651616e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,0.0001000242045847,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,0.000100024160929,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.0004744713951367,288.1052551269531,294.1499938964844,289.5959777832031,286.8413391113281,290.2625732421875,289.9676208496094,286.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0534136295318604,-0.0,-8.217947566890872e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,9.49744789977558e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11053466796875,0.0,0.0,0.0001000127667794,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,7.386907964246348e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107788085937,0.0,0.0,0.0001000127231236,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,0.0004744171455968,288.1021728515625,294.1499938964844,289.56744384765625,286.8191833496094,290.2564392089844,289.9128112792969,286.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0184013843536377,-0.0,-8.216055391585544e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,9.49638633755967e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,0.0001000015909085,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,7.386082143057138e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,0.0001000015472527,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,0.0004743641475215,288.0990600585937,294.1499938964844,289.5391845703125,286.79718017578125,290.2500915527344,289.86187744140625,286.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9841471910476685,-0.0,-8.214205848844358e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040954589844,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037292480469,0.0,0.0,9.997994493460284e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,9.997990127885714e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,0.0004742614692077,288.0927124023437,294.1499938964844,289.48345947265625,286.7536315917969,290.2368469238281,289.7694702148437,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9178177118301392,-0.0,-8.210624002913391e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040954589844,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037292480469,0.0,0.0,9.997994493460284e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,9.997990127885714e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,0.0004742614692077,288.0927124023437,294.1499938964844,289.48345947265625,286.7536315917969,290.2368469238281,289.7694702148437,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9178177118301392,-0.0,-8.210624002913391e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,9.492352546658368e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992736816406,0.0,0.0,9.995907021220772e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,0.0004741626617033,288.0862121582031,294.1499938964844,289.4288024902344,286.7106628417969,290.2228698730469,289.6871643066406,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854254007339477,-0.0,-8.207176449559483e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,9.492352546658368e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992736816406,0.0,0.0,9.995907021220772e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,0.0004741626617033,288.0862121582031,294.1499938964844,289.4288024902344,286.7106628417969,290.2228698730469,289.6871643066406,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854254007339477,-0.0,-8.207176449559483e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.490436059422792e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.993893036153167e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,9.9938886705786e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,0.0004740669101011,288.07958984375,294.1499938964844,289.37518310546875,286.6683349609375,290.2081604003906,289.6124267578125,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7932898998260498,-0.0,-8.203837609244148e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.490436059422792e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.993893036153167e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,9.9938886705786e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,0.0004740669101011,288.07958984375,294.1499938964844,289.37518310546875,286.6683349609375,290.2081604003906,289.6124267578125,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7932898998260498,-0.0,-8.203837609244148e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,9.488567593507467e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,9.991924889618532e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,9.991920524043962e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,0.0004739735741168,288.0728759765625,294.1499938964844,289.3226928710937,286.626708984375,290.1927490234375,289.5435791015625,286.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7347910404205322,-0.0,-8.200581191886158e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,9.488567593507467e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,9.991924889618532e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,9.991920524043962e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,0.0004739735741168,288.0728759765625,294.1499938964844,289.3226928710937,286.626708984375,290.1927490234375,289.5435791015625,286.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7347910404205322,-0.0,-8.200581191886158e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,9.487646457273512e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,9.99095500446856e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,7.379284215858206e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.990951366489752e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,0.0004739275900647,288.0694580078125,294.1499938964844,289.2968444824219,286.60614013671875,290.184814453125,289.5109558105469,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.706429362297058,-0.0,-8.19897749693155e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,9.486733324592932e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,9.989993122871964e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843811035156,0.0,0.0,7.378574082395062e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08453369140625,0.0,0.0,9.989989484893158e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,0.0004738819552585,288.0660400390625,294.1499938964844,289.27130126953125,286.58575439453125,290.1766967773437,289.4793701171875,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6786383390426636,-0.0,-8.197386591746182e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795593261719,0.0,0.0,9.484924521530048e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,9.988088277168572e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,9.988083911594003e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0004737915878649,288.0591125488281,294.1499938964844,289.2210693359375,286.5455627441406,290.1600341796875,289.4187927246094,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6247118711471558,-0.0,-8.194235334713086e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795593261719,0.0,0.0,9.484924521530048e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,9.988088277168572e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,9.988083911594003e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0004737915878649,288.0591125488281,294.1499938964844,289.2210693359375,286.5455627441406,290.1600341796875,289.4187927246094,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6247118711471558,-0.0,-8.194235334713086e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.483132453169674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,9.986200893763451e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.986197255784646e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,0.0004737020644824,288.0520935058594,294.1499938964844,289.1719970703125,286.506103515625,290.1427917480469,289.3612060546875,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5729199647903442,-0.0,-8.191115341560362e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.483132453169674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,9.986200893763451e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.986197255784646e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,0.0004737020644824,288.0520935058594,294.1499938964844,289.1719970703125,286.506103515625,290.1427917480469,289.3612060546875,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5729199647903442,-0.0,-8.191115341560362e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06915283203125,0.0,0.0,9.481353481533006e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687866210937,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688781738281,0.0,0.0,7.374389679171145e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,9.984323696698992e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,0.0004736132104881,288.0450439453125,294.1499938964844,289.1241149902344,286.46746826171875,290.1249694824219,289.3061828613281,286.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5231748819351196,-0.0,-8.188018085775185e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06915283203125,0.0,0.0,9.481353481533006e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687866210937,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688781738281,0.0,0.0,7.374389679171145e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,9.984323696698992e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,0.0004736132104881,288.0450439453125,294.1499938964844,289.1241149902344,286.46746826171875,290.1249694824219,289.3061828613281,286.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5231748819351196,-0.0,-8.188018085775185e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,9.47958615142852e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.982466872315854e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,9.982463234337048e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,0.0004735249385703,288.03790283203125,294.1499938964844,289.0774230957031,286.4296569824219,290.1066589355469,289.2532653808594,286.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4753928184509275,-0.0,-8.184942856814814e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,9.47958615142852e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.982466872315854e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,9.982463234337048e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,0.0004735249385703,288.03790283203125,294.1499938964844,289.0774230957031,286.4296569824219,290.1066589355469,289.2532653808594,286.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4753928184509275,-0.0,-8.184942856814814e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,9.478707943344487e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,9.981542098103092e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609130859375,0.0,0.0,7.372332038357854e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,9.981537732528524e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,0.0004734810790978,288.0343322753906,294.1499938964844,289.0545349121094,286.4110412597656,290.0972900390625,289.2275695800781,286.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.45221745967865,-0.0,-8.183414479390194e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
