time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,9.449518984183668e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,9.950802632374688e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,7.349628140218556e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.950799721991645e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,0.0004720230062957,287.890380859375,294.1499938964844,288.668212890625,286.0814819335937,289.6856994628906,288.6579284667969,287.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0141624212265017,-0.0,-8.132681017514187e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,9.44876010180451e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.950003732228652e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,7.349038060056046e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,9.950000821845606e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,0.0004719850840047,287.8869323730469,294.1499938964844,288.6745300292969,286.08624267578125,289.6766662597656,288.6598205566406,287.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.016524314880371,-0.0,-8.131365802910295e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.948388469638304e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.948385559255256e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94110107421875,0.0,0.0,0.0004719084827229,287.8800354003906,294.1499938964844,288.68804931640625,286.09649658203125,289.6589660644531,288.665283203125,287.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0220606327056885,-0.0,-8.128708373078555e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.948388469638304e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.948385559255256e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94110107421875,0.0,0.0,0.0004719084827229,287.8800354003906,294.1499938964844,288.68804931640625,286.09649658203125,289.6589660644531,288.665283203125,287.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0220606327056885,-0.0,-8.128708373078555e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,9.44567218539305e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,7.346636266447604e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,9.946749196387827e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,0.0004718308628071,287.8731689453125,294.1499938964844,288.702392578125,286.1075439453125,289.641845703125,288.6727600097656,287.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0285301208496094,-0.0,-8.12601612665276e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,9.44567218539305e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,7.346636266447604e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,9.946749196387827e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,0.0004718308628071,287.8731689453125,294.1499938964844,288.702392578125,286.1075439453125,289.641845703125,288.6727600097656,287.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0285301208496094,-0.0,-8.12601612665276e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.444099850952624e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,9.945096098817884e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,7.34541317797266e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297790527344,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299621582031,0.0,0.0,0.0004717523115687,287.8663635253906,294.1499938964844,288.7171325683594,286.1190490722656,289.62530517578125,288.681884765625,287.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0356199741363523,-0.0,-8.123294747974796e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.444099850952624e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,9.945096098817884e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,7.34541317797266e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297790527344,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299621582031,0.0,0.0,0.0004717523115687,287.8663635253906,294.1499938964844,288.7171325683594,286.1190490722656,289.62530517578125,288.681884765625,287.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0356199741363523,-0.0,-8.123294747974796e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.44251223700121e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,9.943424811353908e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,9.94342190097086e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,0.0004716730327345,287.859619140625,294.1499938964844,288.7319030761719,286.1307373046875,289.6093444824219,288.6923217773437,287.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.04304039478302,-0.0,-8.120547079215612e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.44251223700121e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,9.943424811353908e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,9.94342190097086e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,0.0004716730327345,287.859619140625,294.1499938964844,288.7319030761719,286.1307373046875,289.6093444824219,288.6923217773437,287.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.04304039478302,-0.0,-8.120547079215612e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,9.441714064450936e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.942583710653707e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,7.343557808781043e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,9.942581527866424e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,0.0004716331604868,287.85626220703125,294.1499938964844,288.7391967773437,286.13653564453125,289.6015625,288.6978759765625,287.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0467945337295532,-0.0,-8.119165784137294e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.440912981517612e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.941740427166224e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,7.342934986809269e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,9.941737516783178e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,0.0004715931427199,287.8529052734375,294.1499938964844,288.746337890625,286.1422424316406,289.5938720703125,288.7036437988281,287.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0505234003067017,-0.0,-8.117779515259826e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132080078125,0.0,0.0,9.940042946254836e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,0.0004715127288363,287.84625244140625,294.1499938964844,288.7600402832031,286.1533508300781,289.57891845703125,288.7155456542969,287.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0577776432037354,-0.0,-8.114994898278385e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132080078125,0.0,0.0,9.940042946254836e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,0.0004715127288363,287.84625244140625,294.1499938964844,288.7600402832031,286.1533508300781,289.57891845703125,288.7155456542969,287.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0577776432037354,-0.0,-8.114994898278385e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,9.93834328255616e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,7.340425509028137e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,0.0004714319948107,287.8396301269531,294.1499938964844,288.7725830078125,286.1636962890625,289.564453125,288.7276916503906,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064524531364441,-0.0,-8.112199623155902e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,9.93834328255616e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,7.340425509028137e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,0.0004714319948107,287.8396301269531,294.1499938964844,288.7725830078125,286.1636962890625,289.564453125,288.7276916503906,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064524531364441,-0.0,-8.112199623155902e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,9.936634887708352e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,0.000471351086162,287.8330993652344,294.1499938964844,288.7835998535156,286.1730041503906,289.55047607421875,288.7396850585937,287.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0704861879348757,-0.0,-8.109398663691536e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,9.936634887708352e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,0.000471351086162,287.8330993652344,294.1499938964844,288.7835998535156,286.1730041503906,289.55047607421875,288.7396850585937,287.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0704861879348757,-0.0,-8.109398663691536e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.934927948052064e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,0.0004712701193057,287.8265991210937,294.1499938964844,288.792724609375,286.18096923828125,289.53692626953125,288.75115966796875,287.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0753761529922483,-0.0,-8.10659770422717e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.934927948052064e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,0.0004712701193057,287.8265991210937,294.1499938964844,288.792724609375,286.18096923828125,289.53692626953125,288.75115966796875,287.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0753761529922483,-0.0,-8.10659770422717e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,9.43363702390343e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,9.934077388606966e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,7.337275019381195e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.0,9.93407520581968e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,0.0004712296649813,287.8233642578125,294.1499938964844,288.7964172363281,286.1843566894531,289.53033447265625,288.7565612792969,287.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0773015022277832,-0.0,-8.105197935037722e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,9.432827937416732e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,9.933226101566106e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,7.33664637664333e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,9.93322319118306e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,0.0004711892688646,287.8201599121094,294.1499938964844,288.7995300292969,286.1872863769531,289.5238037109375,288.7616577148437,287.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.078871488571167,-0.0,-8.103800297476482e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.431988291908056e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,9.932342072715984e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,7.335992995649576e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,9.932339162332936e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,0.000471147330245,287.8168334960937,294.1499938964844,288.8020324707031,286.1898193359375,289.5171203613281,288.7666320800781,287.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0800859928131104,-0.0,-8.102350079752797e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,9.431214857613668e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,9.931527165463194e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.885986328125,0.0,0.0,7.335392001550645e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,9.93152498267591e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,0.0004711086803581,287.81378173828125,294.1499938964844,288.8036499023437,286.1916809082031,289.510986328125,288.7709350585937,287.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0808513164520264,-0.0,-8.101013548866831e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,9.92983768810518e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8806457519531,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,9.929835505317897e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,0.0004710285575129,287.80743408203125,294.1499938964844,288.8046875,286.1937866210937,289.4984436035156,288.7785339355469,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0809011459350586,-0.0,-8.098241721654632e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,9.92983768810518e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8806457519531,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,9.929835505317897e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,0.0004710285575129,287.80743408203125,294.1499938964844,288.8046875,286.1937866210937,289.4984436035156,288.7785339355469,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0809011459350586,-0.0,-8.098241721654632e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,9.928157669492066e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,0.0004709489585366,287.8011779785156,294.1499938964844,288.80224609375,286.1933898925781,289.4861145019531,288.7841491699219,287.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0788089036941528,-0.0,-8.095490500181769e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,9.928157669492066e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,0.0004709489585366,287.8011779785156,294.1499938964844,288.80224609375,286.1933898925781,289.4861145019531,288.7841491699219,287.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0788089036941528,-0.0,-8.095490500181769e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,9.926495113177224e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.0004708701162599,287.7949523925781,294.1499938964844,288.7959289550781,286.1900939941406,289.4739074707031,288.7873840332031,287.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074283480644226,-0.0,-8.092764858247392e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,9.926495113177224e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.0004708701162599,287.7949523925781,294.1499938964844,288.7959289550781,286.1900939941406,289.4739074707031,288.7873840332031,287.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074283480644226,-0.0,-8.092764858247392e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,9.425656025996432e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,9.925672929966822e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,7.331067899940535e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.925670747179538e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,0.0004708310007117,287.7918701171875,294.1499938964844,288.7912292480469,286.1872863769531,289.4678039550781,288.7879333496094,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0709644556045532,-0.0,-8.091413405963976e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,9.424877498531714e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,9.924853657139464e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,7.330462540267035e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,9.92485074675642e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,0.0004707921179942,287.7887878417969,294.1499938964844,288.785400390625,286.1836853027344,289.46173095703125,288.7877502441406,287.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0669653415679932,-0.0,-8.090069769650654e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,9.92323039099574e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598022460937,0.0,0.0,0.0004707151383627,287.7826843261719,294.1499938964844,288.77020263671875,286.1737976074219,289.4495849609375,288.78515625,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.056827425956726,-0.0,-8.087408787105232e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,9.92323039099574e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598022460937,0.0,0.0,0.0004707151383627,287.7826843261719,294.1499938964844,288.77020263671875,286.1737976074219,289.4495849609375,288.78515625,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.056827425956726,-0.0,-8.087408787105232e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545837402344,0.0,0.0,0.0004706386534962,287.7766418457031,294.1499938964844,288.75,286.1601257324219,289.43731689453125,288.77899169921875,287.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0433622598648071,-0.0,-8.084767699756412e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545837402344,0.0,0.0,0.0004706386534962,287.7766418457031,294.1499938964844,288.75,286.1601257324219,289.43731689453125,288.77899169921875,287.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0433622598648071,-0.0,-8.084767699756412e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,9.41971957217902e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,9.919422154780476e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,0.000470534490887,287.7706604003906,294.1499938964844,288.7247314453125,286.143798828125,289.4248352050781,288.7691955566406,287.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0265246629714966,-0.0,-8.081174485141673e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,9.41971957217902e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,9.919422154780476e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,0.000470534490887,287.7706604003906,294.1499938964844,288.7247314453125,286.143798828125,289.4248352050781,288.7691955566406,287.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0265246629714966,-0.0,-8.081174485141673e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,7.324029138544574e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.916141425492242e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0004703789891209,287.76470947265625,294.1499938964844,288.69488525390625,286.12615966796875,289.412109375,288.7552490234375,287.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362095472123e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0062551498413086,-0.0,-8.075819835084985e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
