time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,7.324029138544574e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.916141425492242e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0004703789891209,287.76470947265625,294.1499938964844,288.69488525390625,286.12615966796875,289.412109375,288.7552490234375,287.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362095472123e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0062551498413086,-0.0,-8.075819835084985e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,9.41470789257437e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,9.914144175127149e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,7.322552846744657e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,9.914141992339864e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,0.0004702841397374,287.76177978515625,294.1499938964844,288.6783752441406,286.11688232421875,289.4056091308594,288.7466735839844,287.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050874337553,60.0,0.9948771595954896,-0.0,-8.072556312299639e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,9.412613871973008e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.91193883237429e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,7.320923759834841e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.911936649587004e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,0.0004701795405708,287.75885009765625,294.1499938964844,288.6608581542969,286.1073303222656,289.3990173339844,288.7370910644531,287.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9828049540519714,-0.0,-8.068958834428487e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,9.409855556441472e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.909034997690468e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,7.31877880753018e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.909032814903183e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.0004700417630374,287.75537109375,294.1499938964844,288.6385803222656,286.09552001953125,289.3909606933594,288.7242736816406,287.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088618386506e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.967419683933258,-0.0,-8.064223067094647e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.407903417013586e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,9.90697808447294e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,7.3172603151761e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,9.906975901685656e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,0.0004699442361015,287.7530517578125,294.1499938964844,288.6230163574219,286.08746337890625,289.385498046875,288.7151184082031,287.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719222995984e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9567216038703918,-0.0,-8.060870726467328e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.901441080728546e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0004696816613432,287.7472839355469,294.1499938964844,288.5817565917969,286.0666809082031,289.3715209960937,288.6893920898437,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9280900955200196,-0.0,-8.051852518065061e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.901441080728546e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0004696816613432,287.7472839355469,294.1499938964844,288.5817565917969,286.0666809082031,289.3715209960937,288.6893920898437,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9280900955200196,-0.0,-8.051852518065061e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,0.0004694009257946,287.7416076660156,294.1499938964844,288.53741455078125,286.0451354980469,289.3570556640625,288.6602478027344,287.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8972868919372559,-0.0,-8.04221684802542e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,0.0004694009257946,287.7416076660156,294.1499938964844,288.53741455078125,286.0451354980469,289.3570556640625,288.6602478027344,287.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8972868919372559,-0.0,-8.04221684802542e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.88939791568555e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,0.0004691103822551,287.7359619140625,294.1499938964844,288.4904479980469,286.0229187011719,289.3420104980469,288.6278076171875,287.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.864504337310791,-0.0,-8.032251486156383e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.88939791568555e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,0.0004691103822551,287.7359619140625,294.1499938964844,288.4904479980469,286.0229187011719,289.3420104980469,288.6278076171875,287.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.864504337310791,-0.0,-8.032251486156383e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,9.38828379730694e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.886318002827466e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.88631582004018e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0004689641937147,287.7331848144531,294.1499938964844,288.466064453125,286.0115966796875,289.3342590332031,288.6104431152344,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8474779725074768,-0.0,-8.027239317698331e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.385372686665504e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.88325264188461e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,7.299736171262339e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.883251186693089e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,0.0004688187909778,287.7304077148437,294.1499938964844,288.441162109375,286.00018310546875,289.32635498046875,288.5923767089844,287.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8300896286964417,-0.0,-8.022256281492447e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,9.877263801172376e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.0004685347958002,287.7248840332031,294.1499938964844,288.3900146484375,285.97705078125,289.3101501464844,288.5543518066406,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7943530082702637,-0.0,-8.012526819811684e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,9.877263801172376e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.0004685347958002,287.7248840332031,294.1499938964844,288.3900146484375,285.97705078125,289.3101501464844,288.5543518066406,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7943530082702637,-0.0,-8.012526819811684e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.374334331369027e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,0.0004682673898059,287.7194519042969,294.1499938964844,288.3373107910156,285.95367431640625,289.2933044433594,288.5138854980469,287.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7574870586395264,-0.0,-8.003371476661415e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.374334331369027e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,0.0004682673898059,287.7194519042969,294.1499938964844,288.3373107910156,285.95367431640625,289.2933044433594,288.5138854980469,287.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7574870586395264,-0.0,-8.003371476661415e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.369479084853084e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,9.866515756584704e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,9.86651357379742e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,0.0004680248675867,287.71405029296875,294.1499938964844,288.283447265625,285.9302062988281,289.2758178710937,288.4712829589844,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7198004722595215,-0.0,-7.995070916422264e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.369479084853084e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,9.866515756584704e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,9.86651357379742e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,0.0004680248675867,287.71405029296875,294.1499938964844,288.283447265625,285.9302062988281,289.2758178710937,288.4712829589844,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7198004722595215,-0.0,-7.995070916422264e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0004678185505326,287.708740234375,294.1499938964844,288.2288513183594,285.9067687988281,289.2576599121094,288.4266357421875,287.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621765719610039e-09,0.0009979221504181,-0.0137805072590708,0.0,0.0,0.0,-0.0075997663661837,60.0,0.6815348267555237,-0.0,-7.988011674342489e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0004678185505326,287.708740234375,294.1499938964844,288.2288513183594,285.9067687988281,289.2576599121094,288.4266357421875,287.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621765719610039e-09,0.0009979221504181,-0.0137805072590708,0.0,0.0,0.0,-0.0075997663661837,60.0,0.6815348267555237,-0.0,-7.988011674342489e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.363539720652624e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.860261343419552e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,7.282754813786596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.860259160632268e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,0.0004677281831391,287.7060852050781,294.1499938964844,288.2013854980469,285.8951110839844,289.24835205078125,288.4037170410156,287.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991797864862755e-09,0.0009977290173992,-0.0137213394045829,0.0,0.0,0.0,-0.0075885695405304,60.0,0.6622838973999023,-0.0,-7.98491939235646e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,9.362014679936692e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.85865481197834e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,7.281568832695484e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,9.858653356786816e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,0.0004676519893109,287.7034606933594,294.1499938964844,288.1738586425781,285.8835144042969,289.2388916015625,288.38037109375,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.5801328002758055e-09,0.000997566152364,-0.0136714400723576,0.0,0.0,0.0,-0.0075791268609464,60.0,0.6429953575134277,-0.0,-7.982312411058956e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,9.856880933512002e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,7.28025843272917e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.85687947832048e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0004675678501371,287.6999206542969,294.1499938964844,288.136474609375,285.86785888671875,289.22576904296875,288.3481140136719,287.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.5590856362641725e-09,0.0009973860578611,-0.0136163020506501,0.0,0.0,0.0,-0.0075686927884817,60.0,0.6167537569999695,-0.0,-7.97943258135092e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,9.359716204926372e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.856235556071624e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,7.279781129909679e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.85623337328434e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0004675372038036,287.6982421875,294.1499938964844,288.118896484375,285.8605651855469,289.21954345703125,288.332763671875,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551415771520851e-09,0.0009973205160349,-0.0135962096974253,0.0,0.0,0.0,-0.0075648906640708,60.0,0.6044204235076904,-0.0,-7.978383109730204e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,9.358585521113127e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,9.855044481810182e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,7.278901466634125e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.855042299022898e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004674807132687,287.6930847167969,294.1499938964844,288.0643005371094,285.8381042480469,289.1995544433594,288.283935546875,287.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537238223496388e-09,0.0009971992112696,-0.0135590676218271,0.0,0.0,0.0,-0.0075578619726002,60.0,0.5660677552223206,-0.0,-7.97644332806158e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,9.358585521113127e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,9.855044481810182e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,7.278901466634125e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.855042299022898e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004674807132687,287.6930847167969,294.1499938964844,288.0643005371094,285.8381042480469,289.1995544433594,288.283935546875,287.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537238223496388e-09,0.0009971992112696,-0.0135590676218271,0.0,0.0,0.0,-0.0075578619726002,60.0,0.5660677552223206,-0.0,-7.97644332806158e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,9.358724491903558e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.855190728558227e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,7.279009878402576e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.855188545770945e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0004674876399803,287.6879577636719,294.1499938964844,288.01043701171875,285.8163146972656,289.178955078125,288.23406982421875,287.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.538884462197302e-09,0.0009972132975235,-0.0135633805766701,0.0,0.0,0.0,-0.0075586778111755,60.0,0.5281988978385925,-0.0,-7.976668570108816e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,9.358724491903558e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.855190728558227e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,7.279009878402576e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.855188545770945e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0004674876399803,287.6879577636719,294.1499938964844,288.01043701171875,285.8163146972656,289.178955078125,288.23406982421875,287.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.538884462197302e-09,0.0009972132975235,-0.0135633805766701,0.0,0.0,0.0,-0.0075586778111755,60.0,0.5281988978385925,-0.0,-7.976668570108816e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.360219701193272e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.856765245785935e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,7.280172576429322e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.856763062998652e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004675623495131,287.68292236328125,294.1499938964844,287.9577331542969,285.7952880859375,289.1578063964844,288.1834411621094,287.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973774431273,5.5574331803143195e-09,0.0009973718551918,-0.0136119732633233,0.0,0.0,0.0,-0.007567873224616,60.0,0.4910651445388794,-0.0,-7.979205918218214e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.360219701193272e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.856765245785935e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,7.280172576429322e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.856763062998652e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004675623495131,287.68292236328125,294.1499938964844,287.9577331542969,285.7952880859375,289.1578063964844,288.1834411621094,287.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973774431273,5.5574331803143195e-09,0.0009973718551918,-0.0136119732633233,0.0,0.0,0.0,-0.007567873224616,60.0,0.4910651445388794,-0.0,-7.979205918218214e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,9.361396951135248e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.858005068963394e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,7.281088619492948e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,9.858002886176108e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,0.0004676211392506,287.680419921875,294.1499938964844,287.93194580078125,285.78515625,289.1470031738281,288.1579284667969,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975024731829,5.572059258440731e-09,0.0009974968852475,-0.0136502897366881,0.0,0.0,0.0,-0.0075751235708594,60.0,0.4728747606277466,-0.0,-7.981207517104849e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.362919081468136e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,9.859607234830035e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,7.282271690201014e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,9.859605052042753e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0004676971584558,287.67791748046875,294.1499938964844,287.9065856933594,285.7752380371094,289.13604736328125,288.13232421875,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976642904803,5.590978791047973e-09,0.0009976587025448,-0.0136998547241091,0.0,0.0,0.0,-0.0075845029205083,60.0,0.4549664855003357,-0.0,-7.983797445376697e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.3668197223451e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,9.863715240499003e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.28530649212189e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,9.863713785307482e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,0.0004678920377045,287.6729736328125,294.1499938964844,287.8572998046875,285.75634765625,289.1138610839844,288.0810241699219,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980791946873,5.6395057512759195e-09,0.0009980736067518,-0.0138269821181893,0.0,0.0,0.0,-0.0076085594482719,60.0,0.4199936985969543,-0.0,-7.990441019956054e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.3668197223451e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,9.863715240499003e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.28530649212189e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,9.863713785307482e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,0.0004678920377045,287.6729736328125,294.1499938964844,287.8572998046875,285.75634765625,289.1138610839844,288.0810241699219,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980791946873,5.6395057512759195e-09,0.0009980736067518,-0.0138269821181893,0.0,0.0,0.0,-0.0076085594482719,60.0,0.4199936985969543,-0.0,-7.990441019956054e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.371634223498404e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.868785127764568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,7.289050699910149e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,9.868782944977283e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0004681325226556,287.6680908203125,294.1499938964844,287.810302734375,285.7387390136719,289.0911865234375,288.0298767089844,287.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.6994053920789164e-09,0.0009985857177525,-0.0139839025214314,0.0,0.0,0.0,-0.0076382542029023,60.0,0.3864970505237579,-0.0,-7.998644946383139e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.371634223498404e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.868785127764568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,7.289050699910149e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,9.868782944977283e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0004681325226556,287.6680908203125,294.1499938964844,287.810302734375,285.7387390136719,289.0911865234375,288.0298767089844,287.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.6994053920789164e-09,0.0009985857177525,-0.0139839025214314,0.0,0.0,0.0,-0.0076382542029023,60.0,0.3864970505237579,-0.0,-7.998644946383139e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.377262904308736e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.874712122837082e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,7.293428643606603e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.87471066764556e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,0.0004684136947616,287.6632385253906,294.1499938964844,287.7659912109375,285.7225952148437,289.06805419921875,287.9794311523437,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.769461353111183e-09,0.0009991847909986,-0.0141674280166625,0.0,0.0,0.0,-0.0076729841530323,60.0,0.3548801243305206,-0.0,-8.008245799828728e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.377262904308736e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.874712122837082e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,7.293428643606603e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.87471066764556e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,0.0004684136947616,287.6632385253906,294.1499938964844,287.7659912109375,285.7225952148437,289.06805419921875,287.9794311523437,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.769461353111183e-09,0.0009991847909986,-0.0141674280166625,0.0,0.0,0.0,-0.0076729841530323,60.0,0.3548801243305206,-0.0,-8.008245799828728e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
