time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,9.383378346683456e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.881149890134112e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0004687191685661,287.6584777832031,294.1499938964844,287.7247314453125,285.7081298828125,289.0445861816406,287.9299011230469,287.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845572914608965e-09,0.000999835669063,-0.0143668157979846,0.0,0.0,0.0,-0.0077107157558202,60.0,0.3250086903572082,-0.0,-8.018682962074308e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,9.383378346683456e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.881149890134112e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0004687191685661,287.6584777832031,294.1499938964844,287.7247314453125,285.7081298828125,289.0445861816406,287.9299011230469,287.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845572914608965e-09,0.000999835669063,-0.0143668157979846,0.0,0.0,0.0,-0.0077107157558202,60.0,0.3250086903572082,-0.0,-8.018682962074308e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,9.38654484343715e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.884485189104451e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004688773478846,287.6560974121094,294.1499938964844,287.7053527832031,285.7015380859375,289.0327453613281,287.9056396484375,287.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700845703482,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3108629286289215,-0.0,-8.024091613378914e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,9.88783867796883e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.887836495181546e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0004690363421104,287.6537170410156,294.1499938964844,287.6868896484375,285.6954650878906,289.0208435058594,287.8818359375,287.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460969173203e-09,0.0010005114600062,-0.0145738646388053,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2973701357841491,-0.0,-8.02952868639295e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.394510561833158e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.892874368233606e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,7.306842599064112e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,9.892872913042083e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,0.0004692752263508,287.650146484375,294.1499938964844,287.66064453125,285.68719482421875,289.00262451171875,287.84674072265625,287.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984136741687962e-09,0.0010010205442085,-0.0147298034280538,0.0,0.0,0.0,-0.0077794077806174,60.0,0.2780832648277282,-0.0,-8.0377020594824e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.395990491611884e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.894432878354564e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,7.307993655558676e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.89443142316304e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0004693491500802,287.6490478515625,294.1499938964844,287.6528625488281,285.684814453125,288.9968566894531,287.8358764648437,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.0025575621125435e-09,0.001001178054139,-0.0147780589759349,0.0,0.0,0.0,-0.0077885398641228,60.0,0.2722544372081756,-0.0,-8.040231591621706e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.401819261256604e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.900571603793652e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,0.0004696403339039,287.6444091796875,294.1499938964844,287.6230163574219,285.6763610839844,288.97271728515625,287.792724609375,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075111524950216e-09,0.001001798431389,-0.0149681223556399,0.0,0.0,0.0,-0.007824508473277,60.0,0.2500402629375458,-0.0,-8.050200506204419e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.401819261256604e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.900571603793652e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,0.0004696403339039,287.6444091796875,294.1499938964844,287.6230163574219,285.6763610839844,288.97271728515625,287.792724609375,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075111524950216e-09,0.001001798431389,-0.0149681223556399,0.0,0.0,0.0,-0.007824508473277,60.0,0.2500402629375458,-0.0,-8.050200506204419e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.906009654514492e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0004698983975686,287.63983154296875,294.1499938964844,287.5977478027344,285.6702880859375,288.94854736328125,287.75250244140625,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139401875771e-09,0.001002348260954,-0.0151365371420979,0.0,0.0,0.0,-0.0078563801944255,60.0,0.2305543720722198,-0.0,-8.059039657837276e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.906009654514492e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0004698983975686,287.63983154296875,294.1499938964844,287.5977478027344,285.6702880859375,288.94854736328125,287.75250244140625,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139401875771e-09,0.001002348260954,-0.0151365371420979,0.0,0.0,0.0,-0.0078563801944255,60.0,0.2305543720722198,-0.0,-8.059039657837276e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.411051723873244e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.91029301076196e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,7.319708674913272e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.91029155557044e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0004701015132013,287.6352844238281,294.1499938964844,287.5774230957031,285.666748046875,288.92437744140625,287.716064453125,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.1899911862894905e-09,0.0010027808602899,-0.0152690587565302,0.0,0.0,0.0,-0.0078814588487148,60.0,0.2144766598939895,-0.0,-8.065998002848573e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.411051723873244e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.91029301076196e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,7.319708674913272e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.91029155557044e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0004701015132013,287.6352844238281,294.1499938964844,287.5774230957031,285.666748046875,288.92437744140625,287.716064453125,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.1899911862894905e-09,0.0010027808602899,-0.0152690587565302,0.0,0.0,0.0,-0.0078814588487148,60.0,0.2144766598939895,-0.0,-8.065998002848573e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.412674990016968e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.912002133205532e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.0,0.0,7.320971053559333e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,9.91200067801401e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,0.000470182596473,287.633056640625,294.1499938964844,287.5692443847656,285.6659851074219,288.9123229980469,287.69927978515625,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210177705412434e-09,0.0010029535042122,-0.0153219383209943,0.0,0.0,0.0,-0.0078914668411016,60.0,0.207636684179306,-0.0,-8.06877551440266e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.413899533683434e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.913292160490528e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,7.32192347641103e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,9.913290705299004e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,0.0004702437727246,287.6308288574219,294.1499938964844,287.5624389648437,285.6659545898437,288.9003295898437,287.6835327148437,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.225403748061353e-09,0.0010030837729573,-0.0153618240728974,0.0,0.0,0.0,-0.0078990152105689,60.0,0.2017167210578918,-0.0,-8.070870904930416e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,9.415187378181145e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.91464767139405e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,7.322924648178741e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.914646216202529e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0004703080630861,287.6263732910156,294.1499938964844,287.5531616210937,285.6680603027344,288.8764953613281,287.6552734375,287.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032264981418,6.241369199244673e-09,0.0010032203281298,-0.0154036460444331,0.0,0.0,0.0,-0.0079069305211305,60.0,0.1926149427890777,-0.0,-8.073067903069386e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,9.415187378181145e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.91464767139405e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,7.322924648178741e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.914646216202529e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0004703080630861,287.6263732910156,294.1499938964844,287.5531616210937,285.6680603027344,288.8764953613281,287.6552734375,287.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032264981418,6.241369199244673e-09,0.0010032203281298,-0.0154036460444331,0.0,0.0,0.0,-0.0079069305211305,60.0,0.1926149427890777,-0.0,-8.073067903069386e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.414799569640309e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,9.914239490171894e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.322623423533514e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.914238034980372e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,0.0004702887090388,287.6220092773437,294.1499938964844,287.54998779296875,285.6732788085937,288.8529663085937,287.6319885253906,287.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031847050413,6.236466010278718e-09,0.0010031784186139,-0.0153908021748065,0.0,0.0,0.0,-0.0079044997692108,60.0,0.1876645535230636,-0.0,-8.072392887470414e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.414799569640309e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,9.914239490171894e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.322623423533514e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.914238034980372e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,0.0004702887090388,287.6220092773437,294.1499938964844,287.54998779296875,285.6732788085937,288.8529663085937,287.6319885253906,287.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031847050413,6.236466010278718e-09,0.0010031784186139,-0.0153908021748065,0.0,0.0,0.0,-0.0079044997692108,60.0,0.1876645535230636,-0.0,-8.072392887470414e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.41311227506958e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.912462701322512e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,7.321310840779915e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.912461246130988e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,0.0004702044534496,287.61767578125,294.1499938964844,287.54998779296875,285.6794738769531,288.82989501953125,287.6139831542969,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.2153775459705685e-09,0.0010029980912804,-0.0153355598449707,0.0,0.0,0.0,-0.0078940447419881,60.0,0.1861396431922912,-0.0,-8.06949103093757e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.41311227506958e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.912462701322512e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,7.321310840779915e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.912461246130988e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,0.0004702044534496,287.61767578125,294.1499938964844,287.54998779296875,285.6794738769531,288.82989501953125,287.6139831542969,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.2153775459705685e-09,0.0010029980912804,-0.0153355598449707,0.0,0.0,0.0,-0.0078940447419881,60.0,0.1861396431922912,-0.0,-8.06949103093757e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.410729398950934e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,9.90995395113714e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,7.319457654375583e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.909952495945618e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0004700854187831,287.6134033203125,294.1499938964844,287.54998779296875,285.6844787597656,288.80718994140625,287.5999755859375,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027498938143,6.185620904375355e-09,0.0010027437238022,-0.0152576109394431,0.0,0.0,0.0,-0.0078792935237288,60.0,0.1855668872594833,-0.0,-8.06539688369412e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.410729398950934e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,9.90995395113714e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,7.319457654375583e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.909952495945618e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0004700854187831,287.6134033203125,294.1499938964844,287.54998779296875,285.6844787597656,288.80718994140625,287.5999755859375,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027498938143,6.185620904375355e-09,0.0010027437238022,-0.0152576109394431,0.0,0.0,0.0,-0.0078792935237288,60.0,0.1855668872594833,-0.0,-8.06539688369412e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.40929530770518e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.908443462336436e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,7.318342250073329e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,9.908441279549152e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,0.0004700137651525,287.6112976074219,294.1499938964844,287.54998779296875,285.68658447265625,288.7960205078125,287.5942687988281,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025966912508,6.167711230631312e-09,0.0010025905212387,-0.0152106946334242,0.0,0.0,0.0,-0.007870415225625,60.0,0.185356467962265,-0.0,-8.062932721486504e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.407728794030844e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,9.9067940027453e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,7.317124254768714e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,9.906792547553778e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,0.0004699355340562,287.60919189453125,294.1499938964844,287.54998779296875,285.6884155273437,288.7849426269531,287.5892028808594,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024296352639,6.148165976327391e-09,0.0010024234652519,-0.0151594942435622,0.0,0.0,0.0,-0.0078607257455587,60.0,0.1851585507392883,-0.0,-8.060244738317125e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.404790034750476e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.903698810376228e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,7.314838148886338e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,9.903697355184704e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,0.0004697887052316,287.6056823730469,294.1499938964844,287.54998779296875,285.6909484863281,288.7665710449219,287.5820007324219,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021158959716,6.111487316218245e-09,0.0010021098423749,-0.0150634115561842,0.0,0.0,0.0,-0.0078425426036119,60.0,0.1848389953374862,-0.0,-8.0552013059787e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.40419704420492e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.90307453321293e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,7.314376853173599e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,9.903073078021408e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.000469759106636,287.6050109863281,294.1499938964844,287.54998779296875,285.6913452148437,288.7630920410156,287.5807800292969,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020526824519,6.104090566338982e-09,0.0010020465124398,-0.0150440353900194,0.0,0.0,0.0,-0.0078388759866356,60.0,0.184779018163681,-0.0,-8.054184519323827e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.400234557688236e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,9.898901771521196e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,7.31129475752823e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.898900316329672e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0004695611714851,287.60089111328125,294.1499938964844,287.54998779296875,285.6933288574219,288.7416076660156,287.5741577148437,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629862003,6.054654999587683e-09,0.0010016238084062,-0.0149145340546965,0.0,0.0,0.0,-0.0078143682330846,60.0,0.1844098716974258,-0.0,-8.047389599141752e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.400234557688236e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,9.898901771521196e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,7.31129475752823e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.898900316329672e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0004695611714851,287.60089111328125,294.1499938964844,287.54998779296875,285.6933288574219,288.7416076660156,287.5741577148437,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629862003,6.054654999587683e-09,0.0010016238084062,-0.0149145340546965,0.0,0.0,0.0,-0.0078143682330846,60.0,0.1844098716974258,-0.0,-8.047389599141752e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.39590609050356e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.894344111671673e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,7.307928171940148e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.894342656480148e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,0.0004693449591286,287.5968322753906,294.1499938964844,287.54998779296875,285.6944885253906,288.7205505371094,287.569091796875,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011681588366,6.0006590807404345e-09,0.0010011621052399,-0.0147730857133865,0.0,0.0,0.0,-0.0077876006253063,60.0,0.1840482056140899,-0.0,-8.039970822437682e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.39590609050356e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.894344111671673e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,7.307928171940148e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.894342656480148e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,0.0004693449591286,287.5968322753906,294.1499938964844,287.54998779296875,285.6944885253906,288.7205505371094,287.569091796875,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011681588366,6.0006590807404345e-09,0.0010011621052399,-0.0147730857133865,0.0,0.0,0.0,-0.0077876006253063,60.0,0.1840482056140899,-0.0,-8.039970822437682e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.391326602781191e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,7.304365863092244e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.889519424177706e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,0.0004691161739174,287.5928039550781,294.1499938964844,287.54998779296875,285.6948547363281,288.6998596191406,287.5650634765625,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943530556606902e-09,0.0010006736265495,-0.0146234296262264,0.0,0.0,0.0,-0.0077592791058123,60.0,0.1836932003498077,-0.0,-8.032125720092156e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.391326602781191e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,7.304365863092244e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.889519424177706e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,0.0004691161739174,287.5928039550781,294.1499938964844,287.54998779296875,285.6948547363281,288.6998596191406,287.5650634765625,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943530556606902e-09,0.0010006736265495,-0.0146234296262264,0.0,0.0,0.0,-0.0077592791058123,60.0,0.1836932003498077,-0.0,-8.032125720092156e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.38895100262016e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.887020132737234e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,7.302518497454002e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.887018677545711e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.0004689975467044,287.5908203125,294.1499938964844,287.54998779296875,285.6947937011719,288.6896667480469,287.5634155273437,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.913904921328594e-09,0.0010004203068092,-0.0145458215847611,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1835189163684845,-0.0,-8.0280592840154e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,9.386542660649866e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,9.88448373391293e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,7.300645665964112e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,9.884482278721408e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,0.0004688772314693,287.5888366699219,294.1499938964844,287.54998779296875,285.6945495605469,288.6795654296875,287.5619812011719,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1833465844392776,-0.0,-8.023937425605254e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,9.879317076411098e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0004686322354245,287.5849304199219,294.1499938964844,287.54998779296875,285.6936340332031,288.6596374511719,287.5595397949219,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1830086708068847,-0.0,-8.015544494810457e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,9.879317076411098e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0004686322354245,287.5849304199219,294.1499938964844,287.54998779296875,285.6936340332031,288.6596374511719,287.5595397949219,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1830086708068847,-0.0,-8.015544494810457e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,0.0004683840379584,287.5810852050781,294.1499938964844,287.54998779296875,285.6921691894531,288.6400756835937,287.5576171875,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1826797574758529,-0.0,-8.007047824776239e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,0.0004683840379584,287.5810852050781,294.1499938964844,287.54998779296875,285.6921691894531,288.6400756835937,287.5576171875,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1826797574758529,-0.0,-8.007047824776239e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.868797496892512e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,0.0004681331920437,287.5772705078125,294.1499938964844,287.54998779296875,285.69024658203125,288.6208801269531,287.5560913085937,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1823597550392151,-0.0,-7.998465889613726e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
