time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0004626428417395,287.5105285644531,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327602276532616e-09,0.0009868554770946,-0.0103899333626031,0.0,0.0,0.0,-0.0069581922143697,60.0,0.1770921349525451,-0.0,-7.811806312929549e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0004626428417395,287.5105285644531,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327602276532616e-09,0.0009868554770946,-0.0103899333626031,0.0,0.0,0.0,-0.0069581922143697,60.0,0.1770921349525451,-0.0,-7.811806312929549e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.261509694624692e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,9.752817277330904e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,7.20339739928022e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,9.752816549735144e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0004626315785571,287.5075988769531,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.324749447448539e-09,0.000986831029877,-0.0103824585676193,0.0,0.0,0.0,-0.0069567780010402,60.0,0.1769609749317169,-0.0,-7.81142048822403e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.261509694624692e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,9.752817277330904e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,7.20339739928022e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,9.752816549735144e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0004626315785571,287.5075988769531,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.324749447448539e-09,0.000986831029877,-0.0103824585676193,0.0,0.0,0.0,-0.0069567780010402,60.0,0.1769609749317169,-0.0,-7.81142048822403e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.26169304875657e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,9.75301009020768e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,7.203540008049458e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,9.75300936261192e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,0.0004626407462637,287.50616455078125,294.1499938964844,287.54998779296875,285.6893615722656,288.2825012207031,287.55010986328125,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.3270116378835155e-09,0.0009868503548204,-0.0103883864358067,0.0,0.0,0.0,-0.00695789931342,60.0,0.1769037246704101,-0.0,-7.811726732143144e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.262137609766796e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,9.753478661878034e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,7.203885616036132e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,9.753477934282272e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,0.0004626629524864,287.5047302246094,294.1499938964844,287.54998779296875,285.6933288574219,288.2760925292969,287.55010986328125,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332528558137483e-09,0.0009868975030258,-0.0104028405621647,0.0,0.0,0.0,-0.0069606341421604,60.0,0.1768514215946197,-0.0,-7.812473512558429e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.26363791222684e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,9.755057544680312e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,0.0004627378948498,287.5019226074219,294.1499938964844,287.54998779296875,285.701904296875,288.263427734375,287.5500793457031,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351178528594346e-09,0.0009870569920167,-0.0104517042636871,0.0,0.0,0.0,-0.0069698798470199,60.0,0.1767597198486328,-0.0,-7.814998781441319e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.26363791222684e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,9.755057544680312e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,0.0004627378948498,287.5019226074219,294.1499938964844,287.54998779296875,285.701904296875,288.263427734375,287.5500793457031,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351178528594346e-09,0.0009870569920167,-0.0104517042636871,0.0,0.0,0.0,-0.0069698798470199,60.0,0.1767597198486328,-0.0,-7.814998781441319e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.265928383683786e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,9.757470252225175e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,7.20683456165716e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.757469524629414e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,0.0004628523020073,287.4991149902344,294.1499938964844,287.54998779296875,285.7112731933594,288.2509765625,287.5500793457031,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873049566522,4.379670404119906e-09,0.0009873006492853,-0.0105263544246554,0.0,0.0,0.0,-0.0069840042851865,60.0,0.1766864508390426,-0.0,-7.818857739039231e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.265928383683786e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,9.757470252225175e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,7.20683456165716e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.757469524629414e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,0.0004628523020073,287.4991149902344,294.1499938964844,287.54998779296875,285.7112731933594,288.2509765625,287.5500793457031,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873049566522,4.379670404119906e-09,0.0009873006492853,-0.0105263544246554,0.0,0.0,0.0,-0.0069840042851865,60.0,0.1766864508390426,-0.0,-7.818857739039231e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.268861322198064e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.760558896232396e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0004629988106898,287.496337890625,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416167875831434e-09,0.0009876126423478,-0.0106219789013266,0.0,0.0,0.0,-0.0070020975545048,60.0,0.1766266822814941,-0.0,-7.823802405937388e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.268861322198064e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.760558896232396e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0004629988106898,287.496337890625,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416167875831434e-09,0.0009876126423478,-0.0106219789013266,0.0,0.0,0.0,-0.0070020975545048,60.0,0.1766266822814941,-0.0,-7.823802405937388e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.272421448258684e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,0.0004631766641978,287.4936218261719,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460481317636322e-09,0.0009879915742203,-0.0107380812987685,0.0,0.0,0.0,-0.0070240655913949,60.0,0.176583245396614,-0.0,-7.82980791314003e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.272421448258684e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,0.0004631766641978,287.4936218261719,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460481317636322e-09,0.0009879915742203,-0.0107380812987685,0.0,0.0,0.0,-0.0070240655913949,60.0,0.176583245396614,-0.0,-7.82980791314003e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.274402691517024e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,9.766394214238971e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,7.213425124064088e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,9.76639348664321e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,0.0004632756172213,287.4922790527344,294.1499938964844,287.54998779296875,285.73779296875,288.22076416015625,287.550048828125,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485140259191667e-09,0.0009882025187835,-0.0108026880770921,0.0,0.0,0.0,-0.0070362901315093,60.0,0.1765663623809814,-0.0,-7.833151016711781e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.276485798181966e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.768587915459648e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,7.215045479824767e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.768586460268124e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,0.0004633796634152,287.4909362792969,294.1499938964844,287.54998779296875,285.7435302734375,288.21490478515625,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110715163332316e-09,0.0009884241735562,-0.0108706280589103,0.0,0.0,0.0,-0.0070491451770067,60.0,0.1765519380569458,-0.0,-7.836666782168322e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.773311467142776e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0004636037338059,287.48828125,294.1499938964844,287.54998779296875,285.75537109375,288.2032775878906,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566914846293457e-09,0.0009889017092064,-0.0110169379040598,0.0,0.0,0.0,-0.0070768292061984,60.0,0.1765305548906326,-0.0,-7.844241878274263e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.773311467142776e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0004636037338059,287.48828125,294.1499938964844,287.54998779296875,285.75537109375,288.2032775878906,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566914846293457e-09,0.0009889017092064,-0.0110169379040598,0.0,0.0,0.0,-0.0070768292061984,60.0,0.1765305548906326,-0.0,-7.844241878274263e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.000463843694888,287.48565673828125,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626725669254483e-09,0.0009894131217151,-0.0111736413091421,0.0,0.0,0.0,-0.0071064801886677,60.0,0.1765174567699432,-0.0,-7.852359118487584e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.000463843694888,287.48565673828125,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626725669254483e-09,0.0009894131217151,-0.0111736413091421,0.0,0.0,0.0,-0.0071064801886677,60.0,0.1765174567699432,-0.0,-7.852359118487584e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,9.783692075870933e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0004640961706172,287.4830627441406,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689655774825496e-09,0.0009899513097479,-0.0113385170698165,0.0,0.0,0.0,-0.0071376771666109,60.0,0.1765115559101104,-0.0,-7.860903394885099e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,9.783692075870933e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0004640961706172,287.4830627441406,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689655774825496e-09,0.0009899513097479,-0.0113385170698165,0.0,0.0,0.0,-0.0071376771666109,60.0,0.1765115559101104,-0.0,-7.860903394885099e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0004643557185772,287.4804992675781,294.1499938964844,287.54998779296875,285.79302978515625,288.16961669921875,287.5500183105469,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1765102595090866,-0.0,-7.869693519069187e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0004643557185772,287.4804992675781,294.1499938964844,287.54998779296875,285.79302978515625,288.16961669921875,287.5500183105469,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1765102595090866,-0.0,-7.869693519069187e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.7919357358478e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,0.0004644872096832,287.4792175292969,294.1499938964844,287.54998779296875,285.7995300292969,288.1641845703125,287.5500183105469,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1765110194683075,-0.0,-7.874147200936933e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.794712968869136e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,7.234341319417581e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.794712241273372e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004646189627237,287.4779663085937,294.1499938964844,287.54998779296875,285.8060607910156,288.1587829589844,287.5500183105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1765123754739761,-0.0,-7.878612251488448e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,0.0004648813919629,287.4754638671875,294.1499938964844,287.54998779296875,285.8191833496094,288.14813232421875,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1765159517526626,-0.0,-7.887509667625636e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,0.0004648813919629,287.4754638671875,294.1499938964844,287.54998779296875,285.8191833496094,288.14813232421875,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1765159517526626,-0.0,-7.887509667625636e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,9.80570330284536e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,0.0004651402705349,287.4729919433594,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1765197515487671,-0.0,-7.896291265296895e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,9.80570330284536e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,0.0004651402705349,287.4729919433594,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1765197515487671,-0.0,-7.896291265296895e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,0.0004653904761653,287.4705505371094,294.1499938964844,287.54998779296875,285.8453674316406,288.1273803710937,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1765218824148178,-0.0,-7.904782961531964e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,0.0004653904761653,287.4705505371094,294.1499938964844,287.54998779296875,285.8453674316406,288.1273803710937,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1765218824148178,-0.0,-7.904782961531964e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004656318051274,287.4681701660156,294.1499938964844,287.54998779296875,285.8583068847656,288.1172790527344,287.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1765218377113342,-0.0,-7.912978361446221e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004656318051274,287.4681701660156,294.1499938964844,287.54998779296875,285.8583068847656,288.1172790527344,287.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1765218377113342,-0.0,-7.912978361446221e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.818506805459036e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,7.251914939843118e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.818505350267516e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,0.0004657476092688,287.46697998046875,294.1499938964844,287.54998779296875,285.8646850585937,288.1122741699219,287.5500183105469,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1765204519033432,-0.0,-7.916911926031389e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.820869308896364e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,7.253660442074761e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.82086785370484e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,0.0004658596590161,287.4657897949219,294.1499938964844,287.54998779296875,285.8710021972656,288.1073303222656,287.5500183105469,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.176517978310585,-0.0,-7.92071972455233e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0004660719132516,287.46343994140625,294.1499938964844,287.54998779296875,285.8834228515625,288.0975646972656,287.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1765092760324478,-0.0,-7.9279338649485e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0004660719132516,287.46343994140625,294.1499938964844,287.54998779296875,285.8834228515625,288.0975646972656,287.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1765092760324478,-0.0,-7.9279338649485e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0004662685387302,287.46112060546875,294.1499938964844,287.54998779296875,285.8954467773437,288.08795166015625,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1764953583478927,-0.0,-7.934619361549269e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.951932829451084e-21,-3.475966414725542e-21,-3.475966414725542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
